time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8874945044517517,0.3935974240303039,0.356132835149765,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.9990000128746032,0.5736031532287598,0.5340322256088257,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.9150294065475464,0.4308447539806366,0.3020755648612976,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8215926289558411,0.3097692728042602,0.2957404255867004,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7325610518455505,0.21731036901474,0.9902109503746032,285.2328796386719,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.336669921875,285.23150634765625,1.0,0.5569828152656555,1.0,1.0,0.0,1.0,-2.975528717041016,2.9755215644836426,7.120695499907015e-06,2.299214124679565,0.983660876750946,0.983660876750946,0.0,134.92410278320312,155.0,35240.5859375,0.0,2190.270751953125,1.0,281.86248779296875,283.9340515136719,291.8969116210937,293.8032531738281,293.1499938964844,293.1499938964844,281.54998779296875,35690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822889089584351,1.0,0.0,0.0,4.072515487670898,4.072541236877441,8.845534011925338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6578.97314453125,0.0,1419.4576416015625,2371.396484375,0.0,2310.71533203125,0.8173688054084778,1.0,0.0,3.0,1.0,0.0
12060780,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8684870004653931,0.3911139965057373,0.3543590307235718,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9877832531929016,0.5678256154060364,0.5395392179489136,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8976374864578247,0.4326446056365967,0.3036681413650512,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8059974908828735,0.3091157376766205,0.2955859005451202,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7185512185096741,0.2160950005054474,0.9869449734687804,285.0363464355469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2875061035156,285.03399658203125,1.0,0.5623956322669983,1.0,1.0,0.0,1.0,-2.974807024002075,2.974799871444702,7.121679573174333e-06,2.300572633743286,0.9832438826560974,0.9832438826560974,0.0,144.51612854003906,158.0,36329.40234375,0.0,2239.94384765625,1.0,281.5623779296875,283.6953430175781,291.8736267089844,293.83905029296875,293.1499938964844,293.1499938964844,281.25,35834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978183031082153,1.0,0.0,0.0,4.080638885498047,4.080664157867432,8.880856512405444e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6663.87646484375,0.0,1427.9842529296875,2371.396484375,0.0,2451.4951171875,0.818926215171814,1.0,0.0,3.0,1.0,0.0
12060840,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8684870004653931,0.3911139965057373,0.3543590307235718,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9877832531929016,0.5678256154060364,0.5395392179489136,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8976374864578247,0.4326446056365967,0.3036681413650512,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8059974908828735,0.3091157376766205,0.2955859005451202,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7185512185096741,0.2160950005054474,0.9869449734687804,285.0363464355469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2875061035156,285.03399658203125,1.0,0.5623956322669983,1.0,1.0,0.0,1.0,-2.974807024002075,2.974799871444702,7.121679573174333e-06,2.300572633743286,0.9832438826560974,0.9832438826560974,0.0,144.51612854003906,158.0,36329.40234375,0.0,2239.94384765625,1.0,281.5623779296875,283.6953430175781,291.8736267089844,293.83905029296875,293.1499938964844,293.1499938964844,281.25,35834.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978183031082153,1.0,0.0,0.0,4.080638885498047,4.080664157867432,8.880856512405444e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6663.87646484375,0.0,1427.9842529296875,2371.396484375,0.0,2451.4951171875,0.818926215171814,1.0,0.0,3.0,1.0,0.0
12060900,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8615480065345764,0.3897570371627807,0.3533533215522766,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9808262586593628,0.5658969283103943,0.5376093983650208,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8918103575706482,0.4334317147731781,0.3043691217899322,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7999555468559265,0.3086869120597839,0.2953740358352661,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7130799293518066,0.2154043167829513,0.9846953749656676,284.88787841796875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.270751953125,284.8785400390625,1.0,0.5642601251602173,1.0,1.0,0.0,1.0,-2.972209930419922,2.972202777862549,7.105435088305967e-06,2.2969157695770264,0.9813876152038574,0.9813876152038574,0.0,148.05638122558594,158.0,37217.44140625,0.0,2251.010498046875,1.0,281.31304931640625,283.5102844238281,291.88214111328125,293.93475341796875,293.1499938964844,293.1499938964844,281.25,35909.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071762919425964,1.0,0.0,0.0,4.082320690155029,4.082346439361572,8.888178513188905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6486.5888671875,0.0,1430.1270751953125,2371.396484375,0.0,2537.214599609375,0.8192750215530396,1.0,0.0,3.0,1.0,0.0
12060960,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8548014760017395,0.3883016407489776,0.3521918058395386,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.97379469871521,0.5642586350440979,0.5360462665557861,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8861066102981567,0.4341258704662323,0.3049613237380981,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7940068244934082,0.3081744909286499,0.2950533032417297,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7074083685874939,0.2146525382995605,0.982083261013031,284.8260498046875,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2558898925781,284.8236389160156,1.0,0.5655637979507446,1.0,1.0,0.0,1.0,-2.9661214351654053,2.966114521026612,7.076201654854231e-06,2.292144298553467,0.9798978567123412,0.9798978567123412,0.0,151.58985900878906,161.0,37273.71484375,0.0,2258.120361328125,1.0,281.26220703125,283.4486694335937,291.84014892578125,293.85333251953125,293.1499938964844,293.1499938964844,280.95001220703125,35971.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811444878578186,1.0,0.0,0.0,4.082287788391113,4.082313537597656,8.888035267773375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6735.99951171875,0.0,1430.6162109375,2371.396484375,0.0,2576.505615234375,0.8193372488021851,1.0,0.0,3.0,1.0,0.0
12061020,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8441469073295593,0.3852846026420593,0.349774032831192,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.9620122909545898,0.5613557696342468,0.5334934592247009,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.8775378465652466,0.4353958070278168,0.3060580193996429,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7845958471298218,0.3070294260978699,0.2942662537097931,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.6979875564575195,0.2130833864212036,0.976349413394928,284.615966796875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23065185546875,284.613525390625,1.0,0.5673341155052185,1.0,1.0,0.0,1.0,-2.953627347946167,2.953620433807373,7.016389190539485e-06,2.282348155975342,0.9737546443939208,0.9737546443939208,0.0,157.2767333984375,164.0,38162.2421875,0.0,2264.7177734375,1.0,280.9623107910156,283.203369140625,291.8038024902344,293.8604431152344,293.1499938964844,293.1499938964844,280.6499938964844,36104.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232648372650146,1.0,0.0,0.0,4.077630519866943,4.077656269073486,8.867767178344366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6807.29296875,0.0,1427.5272216796875,2371.396484375,0.0,2685.841796875,0.8186364769935608,1.0,0.0,3.0,1.0,0.0
12061080,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8441469073295593,0.3852846026420593,0.349774032831192,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.9620122909545898,0.5613557696342468,0.5334934592247009,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.8775378465652466,0.4353958070278168,0.3060580193996429,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.7845958471298218,0.3070294260978699,0.2942662537097931,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.6979875564575195,0.2130833864212036,0.976349413394928,284.615966796875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.23065185546875,284.613525390625,1.0,0.5673341155052185,1.0,1.0,0.0,1.0,-2.953627347946167,2.953620433807373,7.016389190539485e-06,2.282348155975342,0.9737546443939208,0.9737546443939208,0.0,157.2767333984375,164.0,38162.2421875,0.0,2264.7177734375,1.0,280.9623107910156,283.203369140625,291.8038024902344,293.8604431152344,293.1499938964844,293.1499938964844,280.6499938964844,36104.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232648372650146,1.0,0.0,0.0,4.077630519866943,4.077656269073486,8.867767178344366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6807.29296875,0.0,1427.5272216796875,2371.396484375,0.0,2685.841796875,0.8186364769935608,1.0,0.0,3.0,1.0,0.0
12061140,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052734375,0.8354403972625732,0.3821004331111908,0.3471655547618866,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048767089844,0.9517780542373656,0.5584681034088135,0.5310109257698059,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051208496094,0.8709339499473572,0.4364866614341736,0.3069989383220672,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056091308594,0.7769243121147156,0.3057117462158203,0.2932726740837097,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064025878906,0.6900839805603027,0.2114080190658569,0.9699532985687256,284.4051208496094,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.20849609375,284.40264892578125,1.0,0.5683302283287048,1.0,1.0,0.0,1.0,-2.9397573471069336,2.9397501945495605,6.950305305508664e-06,2.271480798721313,0.96479469537735,0.96479469537735,0.0,161.916259765625,167.0,39001.56640625,0.0,2263.551513671875,1.0,280.6623840332031,282.9588928222656,291.7674560546875,293.86505126953125,293.1499938964844,293.1499938964844,280.3500061035156,36243.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339846134185791,1.0,0.0,0.0,4.066418647766113,4.066443920135498,8.819068284537934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6877.4833984375,0.0,1418.5955810546875,2371.396484375,0.0,2785.569091796875,0.8167895674705505,1.0,0.0,3.0,1.0,0.0
12061200,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052734375,0.8354403972625732,0.3821004331111908,0.3471655547618866,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4048767089844,0.9517780542373656,0.5584681034088135,0.5310109257698059,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051208496094,0.8709339499473572,0.4364866614341736,0.3069989383220672,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056091308594,0.7769243121147156,0.3057117462158203,0.2932726740837097,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064025878906,0.6900839805603027,0.2114080190658569,0.9699532985687256,284.4051208496094,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.20849609375,284.40264892578125,1.0,0.5683302283287048,1.0,1.0,0.0,1.0,-2.9397573471069336,2.9397501945495605,6.950305305508664e-06,2.271480798721313,0.96479469537735,0.96479469537735,0.0,161.916259765625,167.0,39001.56640625,0.0,2263.551513671875,1.0,280.6623840332031,282.9588928222656,291.7674560546875,293.86505126953125,293.1499938964844,293.1499938964844,280.3500061035156,36243.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339846134185791,1.0,0.0,0.0,4.066418647766113,4.066443920135498,8.819068284537934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6877.4833984375,0.0,1418.5955810546875,2371.396484375,0.0,2785.569091796875,0.8167895674705505,1.0,0.0,3.0,1.0,0.0
12061260,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941833496094,0.827725350856781,0.3787611126899719,0.3443963229656219,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.942330002784729,0.5554296970367432,0.5283946394920349,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19403076171875,0.865361750125885,0.4374057054519653,0.307804524898529,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.7701824903488159,0.3042356371879577,0.2921062111854553,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.6829850077629089,0.2096242606639862,0.9629727602005004,284.19403076171875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.1885070800781,284.1915283203125,1.0,0.56882244348526,1.0,1.0,0.0,1.0,-2.9244601726531982,2.9244532585144043,6.8777985688939225e-06,2.2595016956329346,0.953019082546234,0.953019082546234,0.0,165.97682189941406,170.0,39789.01171875,0.0,2256.9677734375,1.0,280.362548828125,282.7159118652344,291.7302551269531,293.86669921875,293.1499938964844,293.1499938964844,280.04998779296875,36396.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439875841140747,1.0,0.0,0.0,4.048015594482422,4.048040866851807,8.739425538806245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6946.0244140625,0.0,1403.4046630859375,2371.396484375,0.0,2878.992919921875,0.8136947751045227,1.0,0.0,3.0,1.0,0.0
12061320,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941833496094,0.827725350856781,0.3787611126899719,0.3443963229656219,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937561035156,0.942330002784729,0.5554296970367432,0.5283946394920349,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19403076171875,0.865361750125885,0.4374057054519653,0.307804524898529,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19451904296875,0.7701824903488159,0.3042356371879577,0.2921062111854553,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.6829850077629089,0.2096242606639862,0.9629727602005004,284.19403076171875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.1885070800781,284.1915283203125,1.0,0.56882244348526,1.0,1.0,0.0,1.0,-2.9244601726531982,2.9244532585144043,6.8777985688939225e-06,2.2595016956329346,0.953019082546234,0.953019082546234,0.0,165.97682189941406,170.0,39789.01171875,0.0,2256.9677734375,1.0,280.362548828125,282.7159118652344,291.7302551269531,293.86669921875,293.1499938964844,293.1499938964844,280.04998779296875,36396.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439875841140747,1.0,0.0,0.0,4.048015594482422,4.048040866851807,8.739425538806245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6946.0244140625,0.0,1403.4046630859375,2371.396484375,0.0,2878.992919921875,0.8136947751045227,1.0,0.0,3.0,1.0,0.0
12061380,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.8205054998397827,0.3752795159816742,0.3414869010448456,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826965332031,0.9333229064941406,0.5521872639656067,0.5255849361419678,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9829406738281,0.8603764772415161,0.4381603300571441,0.3084869980812073,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98345947265625,0.7639864683151245,0.3026129603385925,0.2907882332801819,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.6763564944267273,0.2077379524707794,0.9554731249809264,283.98297119140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.1702880859375,283.9804382324219,1.0,0.5689663887023926,1.0,1.0,0.0,1.0,-2.907808303833008,2.907801628112793,6.799314633099129e-06,2.246466875076294,0.9384331703186036,0.9384331703186036,0.0,169.7052764892578,173.0,40584.81640625,0.0,2246.3974609375,1.0,280.06280517578125,282.4790344238281,291.692626953125,293.8681945800781,293.1499938964844,293.1499938964844,279.75,36571.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536065816879272,1.0,0.0,0.0,4.021366119384766,4.02139139175415,8.624735983175924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7017.1123046875,0.0,1381.2491455078125,2371.396484375,0.0,2969.061767578125,0.80917888879776,1.0,0.0,3.0,1.0,0.0
12061440,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.8205054998397827,0.3752795159816742,0.3414869010448456,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826965332031,0.9333229064941406,0.5521872639656067,0.5255849361419678,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9829406738281,0.8603764772415161,0.4381603300571441,0.3084869980812073,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98345947265625,0.7639864683151245,0.3026129603385925,0.2907882332801819,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.6763564944267273,0.2077379524707794,0.9554731249809264,283.98297119140625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.1702880859375,283.9804382324219,1.0,0.5689663887023926,1.0,1.0,0.0,1.0,-2.907808303833008,2.907801628112793,6.799314633099129e-06,2.246466875076294,0.9384331703186036,0.9384331703186036,0.0,169.7052764892578,173.0,40584.81640625,0.0,2246.3974609375,1.0,280.06280517578125,282.4790344238281,291.692626953125,293.8681945800781,293.1499938964844,293.1499938964844,279.75,36571.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536065816879272,1.0,0.0,0.0,4.021366119384766,4.02139139175415,8.624735983175924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7017.1123046875,0.0,1381.2491455078125,2371.396484375,0.0,2969.061767578125,0.80917888879776,1.0,0.0,3.0,1.0,0.0
12061500,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.83648681640625,0.8170709609985352,0.3735102713108063,0.340029239654541,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8347473144531,0.9290521144866944,0.5505070090293884,0.5241473913192749,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.835693359375,0.8581187129020691,0.438494473695755,0.3088152110576629,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378295898437,0.7611053586006165,0.301764041185379,0.2901014685630798,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84112548828125,0.6732365489006042,0.2067703455686569,0.951624035835266,283.8358154296875,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.1620178222656,283.82598876953125,1.0,0.5689487457275391,1.0,1.0,0.0,1.0,-2.899271249771118,2.899264335632324,6.759241841791663e-06,2.2397799491882324,0.9295810461044312,0.9295810461044312,0.0,171.44874572753906,173.0,41391.4296875,0.0,2240.173095703125,1.0,279.8148803710937,282.3036804199219,291.6963195800781,293.954833984375,293.1499938964844,293.1499938964844,279.75,36676.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604557514190674,1.0,0.0,0.0,4.0045976638793945,4.004622936248779,8.552958661312005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6823.2666015625,0.0,1367.408203125,2371.396484375,0.0,3033.279541015625,0.8063193559646606,1.0,0.0,3.0,1.0,0.0
12061560,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734680175781,0.8134680986404419,0.3716708719730377,0.3384539484977722,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.924635648727417,0.5487264394760132,0.5225666165351868,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732849121094,0.8557499647140503,0.4387464225292206,0.3090506494045257,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738037109375,0.7581453323364258,0.3008554875850677,0.289334088563919,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.6700397729873657,0.2057581841945648,0.9475137591362,283.7733154296875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.153564453125,283.7708435058594,1.0,0.5688549876213074,1.0,1.0,0.0,1.0,-2.889898538589477,2.8898918628692627,6.715414201607928e-06,2.232451915740967,0.9210631847381592,0.9210631847381592,0.0,173.23617553710938,176.0,41332.09375,0.0,2232.740234375,1.0,279.7631530761719,282.2461242675781,291.6533508300781,293.8664245605469,293.1499938964844,293.1499938964844,279.45001220703125,36777.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629468679428101,1.0,0.0,0.0,3.984939336776733,3.98496413230896,8.469191357107775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7086.0146484375,0.0,1351.1287841796875,2371.396484375,0.0,3056.6455078125,0.802989661693573,1.0,0.0,3.0,1.0,0.0
12061620,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62628173828125,0.8099586963653564,0.3698059320449829,0.3369092643260956,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.9204314351081848,0.5468956232070923,0.5209895968437195,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6254577636719,0.8535665273666382,0.438988596200943,0.3093183636665344,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275634765625,0.7553408741950989,0.2999247908592224,0.2885690629482269,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307983398437,0.6669800877571106,0.2047270536422729,0.9433741569519044,283.6256103515625,284.95001220703125,296.573486328125,288.599365234375,296.57342529296875,297.145751953125,283.6160888671875,1.0,0.568729817867279,1.0,1.0,0.0,1.0,-2.880573272705078,2.880566596984864,6.671927621937357e-06,2.225151300430298,0.9106324315071106,0.9106324315071106,0.0,174.9469757080078,176.0,42099.5703125,0.0,2225.043212890625,1.0,279.5138854980469,282.07135009765625,291.6549377441406,293.9483947753906,293.1499938964844,293.1499938964844,279.45001220703125,36907.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696483969688416,1.0,0.0,0.0,3.962058067321777,3.962082862854004,8.372211937057727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6886.041015625,0.0,1332.4566650390625,2371.396484375,0.0,3119.512451171875,0.7990888953208923,1.0,0.0,3.0,1.0,0.0
12061680,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5667724609375,0.8063719272613525,0.3679567277431488,0.3353182077407837,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5663757324219,0.9162861108779908,0.5450488924980164,0.5193390846252441,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56658935546875,0.8513521552085876,0.4391491711139679,0.3094843626022339,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56707763671875,0.7525674700737,0.2989794909954071,0.2877607345581054,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56787109375,0.6639686226844788,0.2036990076303482,0.93916517496109,283.5666198730469,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.1381530761719,283.56427001953125,1.0,0.5685474872589111,1.0,1.0,0.0,1.0,-2.8708462715148926,2.870839834213257,6.626744379900629e-06,2.217547416687012,0.9009597301483154,0.9009597301483154,0.0,176.6420135498047,179.0,42011.0546875,0.0,2216.61083984375,1.0,279.4635925292969,282.0179748535156,291.61151123046875,293.85906982421875,293.1499938964844,293.1499938964844,279.1499938964844,37026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717838525772095,1.0,0.0,0.0,3.9366958141326895,3.936720371246338,8.265369615401141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7150.6865234375,0.0,1311.79736328125,2371.396484375,0.0,3139.543212890625,0.7947923541069031,1.0,0.0,3.0,1.0,0.0
12061740,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3723449707031,0.8000749349594116,0.3646014034748077,0.3324993252754211,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3717956542969,0.9093441367149352,0.5416429042816162,0.5163551568984985,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3720397949219,0.8476602435112,0.4393724203109741,0.3097834289073944,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37274169921875,0.7478616237640381,0.2972360551357269,0.2862970530986786,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3738098144531,0.6588316559791565,0.2018289268016815,0.931576132774353,283.3721008300781,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.1255798339844,283.3690185546875,1.0,0.5681530237197876,1.0,1.0,0.0,1.0,-2.853351354598999,2.853344678878784,6.545854830619646e-06,2.2038676738739014,0.8808301687240601,0.8808301687240601,0.0,179.55430603027344,179.0,42664.5234375,0.0,2200.873779296875,1.0,279.170654296875,281.8025207519531,291.5807189941406,293.8692932128906,293.1499938964844,293.1499938964844,279.1499938964844,37296.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799660205841064,1.0,0.0,0.0,3.882272481918335,3.882296562194824,8.038417718125856e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6872.43896484375,0.0,1268.3831787109375,2371.396484375,0.0,3216.261962890625,0.7855628728866577,1.0,0.0,3.0,1.0,0.0
12061800,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3650207519531,0.7992110848426819,0.3641642332077026,0.3321031332015991,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3646240234375,0.9084176421165466,0.5411925315856934,0.5159302353858948,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.36480712890625,0.8471555113792419,0.439418762922287,0.3098137080669403,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36529541015625,0.7472216486930847,0.2970054745674133,0.2860871851444244,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36602783203125,0.6581343412399292,0.2015789747238159,0.9305083751678468,283.3648681640625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.1238708496094,283.3627014160156,1.0,0.5680892467498779,1.0,1.0,0.0,1.0,-2.850864887237549,2.850858211517334,6.5343865571776405e-06,2.201918125152588,0.8782025575637817,0.8782025575637817,0.0,179.9517822265625,167.0,42615.84375,0.0,2198.56787109375,1.0,279.16424560546875,281.7968444824219,291.5676574707031,293.8460388183594,293.1499938964844,293.1499938964844,279.45001220703125,37327.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799359202384949,1.0,0.0,0.0,3.874046802520752,3.87407112121582,8.004391247595777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6524.6416015625,0.0,1261.8341064453125,2371.396484375,0.0,3215.980224609375,0.7841657996177673,1.0,0.0,3.0,1.0,0.0
12061860,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328063964844,0.8007258176803589,0.3620835840702057,0.3295952081680298,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.533203125,0.9110502004623412,0.539058268070221,0.5132249593734741,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53302001953125,0.8514319658279419,0.4412418901920318,0.3106065094470978,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53253173828125,0.7491879463195801,0.2960440516471863,0.2847012877464294,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53179931640625,0.6591567993164062,0.2002430558204651,0.922583281993866,283.5329895019531,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.12261962890625,283.5351257324219,1.0,0.5633605718612671,1.0,1.0,0.0,1.0,-2.834350109100342,2.834343671798706,6.458190000557806e-06,2.188840389251709,0.8605943322181702,0.8605943322181702,0.0,176.0502471923828,155.0,41038.6953125,0.0,2151.7119140625,1.0,279.436279296875,282.008056640625,291.42510986328125,293.5569152832031,293.1499938964844,293.1499938964844,279.75,37387.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615291118621826,1.0,0.0,0.0,3.8068907260894775,3.8069143295288086,7.729285584900936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6330.61669921875,0.0,1207.8248291015625,2371.396484375,0.0,3043.346923828125,0.7726000547409058,1.0,0.0,3.0,1.0,0.0
12061920,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328063964844,0.8007258176803589,0.3620835840702057,0.3295952081680298,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.533203125,0.9110502004623412,0.539058268070221,0.5132249593734741,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53302001953125,0.8514319658279419,0.4412418901920318,0.3106065094470978,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53253173828125,0.7491879463195801,0.2960440516471863,0.2847012877464294,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53179931640625,0.6591567993164062,0.2002430558204651,0.922583281993866,283.5329895019531,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.12261962890625,283.5351257324219,1.0,0.5633605718612671,1.0,1.0,0.0,1.0,-2.834350109100342,2.834343671798706,6.458190000557806e-06,2.188840389251709,0.8605943322181702,0.8605943322181702,0.0,176.0502471923828,155.0,41038.6953125,0.0,2151.7119140625,1.0,279.436279296875,282.008056640625,291.42510986328125,293.5569152832031,293.1499938964844,293.1499938964844,279.75,37387.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615291118621826,1.0,0.0,0.0,3.8068907260894775,3.8069143295288086,7.729285584900936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6330.61669921875,0.0,1207.8248291015625,2371.396484375,0.0,3043.346923828125,0.7726000547409058,1.0,0.0,3.0,1.0,0.0
12061980,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.8096996545791626,0.3615550100803375,0.3285292685031891,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.9229986071586608,0.5386679172515869,0.5121885538101196,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73651123046875,0.8632248640060425,0.4445546269416809,0.3124456107616424,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73590087890625,0.7576740980148315,0.2962809801101684,0.2843418419361114,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.6664468050003052,0.1999750286340713,0.9186911582946776,283.7364196777344,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.1367492675781,283.7390441894531,1.0,0.5572382211685181,1.0,1.0,0.0,1.0,-2.8289144039154053,2.828907966613769,6.432846021198202e-06,2.18437123298645,0.8460145592689514,0.8460145592689514,0.0,167.27330017089844,143.0,39594.72265625,0.0,2100.25634765625,1.0,279.7341613769531,282.2574768066406,291.36163330078125,293.3965148925781,293.1499938964844,293.1499938964844,280.04998779296875,37340.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393290638923645,1.0,0.0,0.0,3.741919994354248,3.741942882537842,7.46771149806591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6202.86572265625,0.0,1156.3809814453125,2371.396484375,0.0,2835.447265625,0.7613281607627869,1.0,0.0,3.0,1.0,0.0
12062040,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.8096996545791626,0.3615550100803375,0.3285292685031891,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.9229986071586608,0.5386679172515869,0.5121885538101196,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73651123046875,0.8632248640060425,0.4445546269416809,0.3124456107616424,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73590087890625,0.7576740980148315,0.2962809801101684,0.2843418419361114,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.6664468050003052,0.1999750286340713,0.9186911582946776,283.7364196777344,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.1367492675781,283.7390441894531,1.0,0.5572382211685181,1.0,1.0,0.0,1.0,-2.8289144039154053,2.828907966613769,6.432846021198202e-06,2.18437123298645,0.8460145592689514,0.8460145592689514,0.0,167.27330017089844,143.0,39594.72265625,0.0,2100.25634765625,1.0,279.7341613769531,282.2574768066406,291.36163330078125,293.3965148925781,293.1499938964844,293.1499938964844,280.04998779296875,37340.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393290638923645,1.0,0.0,0.0,3.741919994354248,3.741942882537842,7.46771149806591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6202.86572265625,0.0,1156.3809814453125,2371.396484375,0.0,2835.447265625,0.7613281607627869,1.0,0.0,3.0,1.0,0.0
12062100,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.8156395554542542,0.3615638613700866,0.3282429575920105,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780822753906,0.9313297271728516,0.5388033986091614,0.5119914412498474,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772888183594,0.8710499405860901,0.4464943408966064,0.3135598003864288,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.763610303401947,0.2966654300689697,0.2844079732894897,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.6717384457588196,0.2001088261604309,0.9179008603096008,283.87701416015625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.1461486816406,283.88702392578125,1.0,0.5539613962173462,1.0,1.0,0.0,1.0,-2.828799247741699,2.8287930488586426,6.43209614281659e-06,2.1841795444488525,0.8402163982391357,0.8402163982391357,0.0,162.0245361328125,143.0,38595.91015625,0.0,2074.7490234375,1.0,279.9765319824219,282.4407653808594,291.3230285644531,293.2613220214844,293.1499938964844,293.1499938964844,280.04998779296875,37282.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273273706436157,1.0,0.0,0.0,3.711039543151856,3.711062431335449,7.344965524680447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6331.4296875,0.0,1132.2086181640625,2371.396484375,0.0,2723.580078125,0.7559719085693359,1.0,0.0,3.0,1.0,0.0
12062160,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420166015625,0.8225032687187195,0.3617448806762695,0.3281547129154205,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425354003906,0.941075325012207,0.539145290851593,0.5120312571525574,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423217773437,0.8802210092544556,0.4486117959022522,0.3148300349712372,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.7707200646400452,0.2972086668014526,0.2846427857875824,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.6781431436538696,0.2004013657569885,0.9178608059883118,283.9422302246094,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.1563720703125,283.9449768066406,1.0,0.550653338432312,1.0,1.0,0.0,1.0,-2.8304991722106934,2.8304927349090576,6.439614480768796e-06,2.185394763946533,0.8341968059539795,0.8341968059539795,0.0,156.36900329589844,131.0,38324.59375,0.0,2050.2626953125,1.0,280.0332336425781,282.51483154296875,291.3324279785156,293.2969970703125,293.1499938964844,293.1499938964844,280.3500061035156,37227.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204147815704346,1.0,0.0,0.0,3.682216882705689,3.682239294052124,7.231314498312713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6099.80029296875,0.0,1109.9737548828125,2371.396484375,0.0,2659.412109375,0.7509238719940186,1.0,0.0,3.0,1.0,0.0
12062220,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.83851158618927,0.3623503446578979,0.3281594812870025,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.147216796875,0.9627399444580078,0.5401384830474854,0.5123775005340576,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.9017194509506226,0.4531228840351105,0.3175345361232757,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.7877740263938904,0.2985545992851257,0.2853463888168335,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.6935604214668274,0.2012703269720077,0.9190500378608704,284.1469421386719,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.1777038574219,284.1496887207031,1.0,0.5440089106559753,1.0,1.0,0.0,1.0,-2.836442708969116,2.8364362716674805,6.466336799348937e-06,2.1898250579833984,0.8250965476036072,0.8250965476036072,0.0,144.5556640625,119.0,37115.08984375,0.0,2002.913330078125,1.0,280.3324584960937,282.7699584960937,291.30615234375,293.2109069824219,293.1499938964844,293.1499938964844,280.6499938964844,37062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048873543739319,1.0,0.0,0.0,3.630321264266968,3.630343437194824,7.028920663287863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6003.8359375,0.0,1070.2301025390625,2371.396484375,0.0,2516.19287109375,0.741830050945282,1.0,0.0,3.0,1.0,0.0
12062280,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.83851158618927,0.3623503446578979,0.3281594812870025,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.147216796875,0.9627399444580078,0.5401384830474854,0.5123775005340576,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14703369140625,0.9017194509506226,0.4531228840351105,0.3175345361232757,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.7877740263938904,0.2985545992851257,0.2853463888168335,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.6935604214668274,0.2012703269720077,0.9190500378608704,284.1469421386719,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.1777038574219,284.1496887207031,1.0,0.5440089106559753,1.0,1.0,0.0,1.0,-2.836442708969116,2.8364362716674805,6.466336799348937e-06,2.1898250579833984,0.8250965476036072,0.8250965476036072,0.0,144.5556640625,119.0,37115.08984375,0.0,2002.913330078125,1.0,280.3324584960937,282.7699584960937,291.30615234375,293.2109069824219,293.1499938964844,293.1499938964844,280.6499938964844,37062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048873543739319,1.0,0.0,0.0,3.630321264266968,3.630343437194824,7.028920663287863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6003.8359375,0.0,1070.2301025390625,2371.396484375,0.0,2516.19287109375,0.741830050945282,1.0,0.0,3.0,1.0,0.0
12062340,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.8588279485702515,0.3632551729679107,0.328432023525238,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.9855851531028748,0.5414853096008301,0.513064444065094,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.9302359819412231,0.4579696953296661,0.3204722106456756,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34967041015625,0.8088315725326538,0.3001873791217804,0.2863248884677887,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486633300781,0.7124515771865845,0.2024412602186203,0.9216294288635254,284.3502502441406,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.19976806640625,284.35302734375,1.0,0.5374715328216553,1.0,1.0,0.0,1.0,-2.845400094985962,2.845393657684326,6.5069498305092566e-06,2.196608304977417,0.8186842203140259,0.8186842203140259,0.0,132.36441040039062,107.0,35992.7890625,0.0,1958.3941650390625,1.0,280.6317138671875,283.0228881835937,291.27447509765625,293.12384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36860.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912493944168091,1.0,0.0,0.0,3.588134527206421,3.588156223297119,6.866509352221328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5913.12158203125,0.0,1038.161376953125,2371.396484375,0.0,2391.705078125,0.734376072883606,1.0,0.0,3.0,1.0,0.0
12062400,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.8588279485702515,0.3632551729679107,0.328432023525238,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.9855851531028748,0.5414853096008301,0.513064444065094,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3503723144531,0.9302359819412231,0.4579696953296661,0.3204722106456756,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34967041015625,0.8088315725326538,0.3001873791217804,0.2863248884677887,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486633300781,0.7124515771865845,0.2024412602186203,0.9216294288635254,284.3502502441406,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.19976806640625,284.35302734375,1.0,0.5374715328216553,1.0,1.0,0.0,1.0,-2.845400094985962,2.845393657684326,6.5069498305092566e-06,2.196608304977417,0.8186842203140259,0.8186842203140259,0.0,132.36441040039062,107.0,35992.7890625,0.0,1958.3941650390625,1.0,280.6317138671875,283.0228881835937,291.27447509765625,293.12384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36860.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912493944168091,1.0,0.0,0.0,3.588134527206421,3.588156223297119,6.866509352221328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5913.12158203125,0.0,1038.161376953125,2371.396484375,0.0,2391.705078125,0.734376072883606,1.0,0.0,3.0,1.0,0.0
12062460,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8808413743972778,0.3644298613071441,0.329028308391571,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.9990000128746032,0.5435344576835632,0.5043780207633972,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9597852826118468,0.463119775056839,0.3236842155456543,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556030273437,0.8291009664535522,0.3020457029342651,0.2876080572605133,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.7302412986755371,0.2038317769765854,0.925649344921112,284.5559387207031,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.22247314453125,284.5575866699219,1.0,0.5305858254432678,1.0,1.0,0.0,1.0,-2.845886945724488,2.845880508422852,6.5098020058940165e-06,2.1972665786743164,0.815069317817688,0.815069317817688,0.0,121.59622955322266,110.0,35003.421875,0.0,1906.9407958984373,1.0,280.93115234375,283.27783203125,291.24249267578125,293.0447692871094,293.1499938964844,293.1499938964844,281.25,36622.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779068648815155,1.0,0.0,0.0,3.557499885559082,3.557521343231201,6.749760359525681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5832.64013671875,0.0,1014.6365356445312,2371.396484375,0.0,2281.781982421875,0.7288672924041748,1.0,0.0,3.0,1.0,0.0
12062520,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8808413743972778,0.3644298613071441,0.329028308391571,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.9990000128746032,0.5435344576835632,0.5043780207633972,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9597852826118468,0.463119775056839,0.3236842155456543,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556030273437,0.8291009664535522,0.3020457029342651,0.2876080572605133,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.7302412986755371,0.2038317769765854,0.925649344921112,284.5559387207031,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.22247314453125,284.5575866699219,1.0,0.5305858254432678,1.0,1.0,0.0,1.0,-2.845886945724488,2.845880508422852,6.5098020058940165e-06,2.1972665786743164,0.815069317817688,0.815069317817688,0.0,121.59622955322266,110.0,35003.421875,0.0,1906.9407958984373,1.0,280.93115234375,283.27783203125,291.24249267578125,293.0447692871094,293.1499938964844,293.1499938964844,281.25,36622.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779068648815155,1.0,0.0,0.0,3.557499885559082,3.557521343231201,6.749760359525681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5832.64013671875,0.0,1014.6365356445312,2371.396484375,0.0,2281.781982421875,0.7288672924041748,1.0,0.0,3.0,1.0,0.0
