time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062580,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.8917850255966187,0.3657119274139404,0.3299793601036072,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.9990000128746032,0.549046516418457,0.4879025816917419,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.973939836025238,0.468426376581192,0.3272033035755157,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8392390608787537,0.3040178716182709,0.2892591953277588,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.739213228225708,0.2053596228361129,0.9314773678779602,284.7459716796875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2462158203125,284.7481689453125,1.0,0.5272997617721558,1.0,1.0,0.0,1.0,-2.84048080444336,2.8404741287231445,6.484173809440108e-06,2.192676544189453,0.8138409852981567,0.8138409852981567,0.0,117.00141143798828,113.0,33960.42578125,0.0,1876.031005859375,1.0,281.230712890625,283.51922607421875,291.2055358886719,292.9571838378906,293.1499938964844,293.1499938964844,281.54998779296875,36386.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672550082206726,1.0,0.0,0.0,3.5383501052856445,3.538371324539185,6.677288979517471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5747.59375,0.0,999.4732666015624,2371.396484375,0.0,2176.501953125,0.7253274917602539,1.0,0.0,3.0,1.0,0.0
12062640,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.8917850255966187,0.3657119274139404,0.3299793601036072,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.9990000128746032,0.549046516418457,0.4879025816917419,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.973939836025238,0.468426376581192,0.3272033035755157,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8392390608787537,0.3040178716182709,0.2892591953277588,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.739213228225708,0.2053596228361129,0.9314773678779602,284.7459716796875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2462158203125,284.7481689453125,1.0,0.5272997617721558,1.0,1.0,0.0,1.0,-2.84048080444336,2.8404741287231445,6.484173809440108e-06,2.192676544189453,0.8138409852981567,0.8138409852981567,0.0,117.00141143798828,113.0,33960.42578125,0.0,1876.031005859375,1.0,281.230712890625,283.51922607421875,291.2055358886719,292.9571838378906,293.1499938964844,293.1499938964844,281.54998779296875,36386.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672550082206726,1.0,0.0,0.0,3.5383501052856445,3.538371324539185,6.677288979517471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5747.59375,0.0,999.4732666015624,2371.396484375,0.0,2176.501953125,0.7253274917602539,1.0,0.0,3.0,1.0,0.0
12062700,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.895726203918457,0.366431325674057,0.3305037915706634,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.5524669289588928,0.4824430048465729,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9789772629737854,0.4711748361587524,0.3290130198001861,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8430414199829102,0.3050636053085327,0.2901466190814972,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7426289916038513,0.2061781734228134,0.934735894203186,284.8976745605469,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2599792480469,284.9092712402344,1.0,0.5266536474227905,1.0,1.0,0.0,1.0,-2.841702699661255,2.841696262359619,6.489519364549778e-06,2.1935136318206787,0.8149370551109314,0.8149370551109314,0.0,115.62581634521484,113.0,33340.58203125,0.0,1871.3067626953125,1.0,281.4698486328125,283.700439453125,291.1646423339844,292.8387451171875,293.1499938964844,293.1499938964844,281.54998779296875,36241.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592675685882568,1.0,0.0,0.0,3.533388137817383,3.533409357070923,6.658574989160115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5862.89892578125,0.0,994.9623413085938,2371.396484375,0.0,2106.151611328125,0.7243562340736389,1.0,0.0,3.0,1.0,0.0
12062760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8992171883583069,0.3673219382762909,0.3312260210514068,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.5561955571174622,0.478055328130722,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9833333492279052,0.4740975499153137,0.3309803307056427,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8464413285255432,0.3062252402305603,0.291167140007019,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7457029819488525,0.2070765644311905,0.938452959060669,284.9732666015625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2767639160156,284.976318359375,1.0,0.5265676975250244,1.0,1.0,0.0,1.0,-2.845351457595825,2.8453447818756104,6.505983492388623e-06,2.1962344646453857,0.8159027695655823,0.8159027695655823,0.0,114.63176727294922,116.0,33274.85546875,0.0,1872.2750244140625,1.0,281.530517578125,283.7754821777344,291.17236328125,292.8836669921875,293.1499938964844,293.1499938964844,281.8500061035156,36105.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558198571205139,1.0,0.0,0.0,3.5326597690582275,3.532680988311768,6.655829452029138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5683.271484375,0.0,993.4769897460938,2371.396484375,0.0,2076.00927734375,0.7240479588508606,1.0,0.0,3.0,1.0,0.0
12062820,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9044229388237,0.3693229854106903,0.3328798115253448,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.9990000128746032,0.563812792301178,0.4724649488925934,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.98992657661438,0.4801860153675079,0.3350913226604461,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.851734459400177,0.3087244927883148,0.2933978736400604,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.7505495548248291,0.2089938223361969,0.9465298652648926,285.2080078125,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.31427001953125,285.2110290527344,1.0,0.5277432799339294,1.0,1.0,0.0,1.0,-2.857942819595337,2.857936382293701,6.56338033877546e-06,2.205812931060791,0.8211837410926819,0.8211837410926819,0.0,113.67955780029295,134.0,32716.1171875,0.0,1887.694580078125,1.0,281.8305053710937,284.0323791503906,291.1474609375,292.8282470703125,293.1499938964844,293.1499938964844,282.1499938964844,35810.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463274002075195,1.0,0.0,0.0,3.541518449783325,3.541539669036865,6.689252245450916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5629.16162109375,0.0,997.5081176757812,2371.396484375,0.0,1993.76318359375,0.7252403497695923,1.0,0.0,3.0,1.0,0.0
12062880,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9044229388237,0.3693229854106903,0.3328798115253448,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.9990000128746032,0.563812792301178,0.4724649488925934,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.98992657661438,0.4801860153675079,0.3350913226604461,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.851734459400177,0.3087244927883148,0.2933978736400604,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.7505495548248291,0.2089938223361969,0.9465298652648926,285.2080078125,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.31427001953125,285.2110290527344,1.0,0.5277432799339294,1.0,1.0,0.0,1.0,-2.857942819595337,2.857936382293701,6.56338033877546e-06,2.205812931060791,0.8211837410926819,0.8211837410926819,0.0,113.67955780029295,134.0,32716.1171875,0.0,1887.694580078125,1.0,281.8305053710937,284.0323791503906,291.1474609375,292.8282470703125,293.1499938964844,293.1499938964844,282.1499938964844,35810.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463274002075195,1.0,0.0,0.0,3.541518449783325,3.541539669036865,6.689252245450916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5629.16162109375,0.0,997.5081176757812,2371.396484375,0.0,1993.76318359375,0.7252403497695923,1.0,0.0,3.0,1.0,0.0
12062940,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8995620608329773,0.3715718984603882,0.3348965346813202,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.9990000128746032,0.569851279258728,0.4828138947486877,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.9875405430793762,0.4863933026790619,0.3393917381763458,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8481642007827759,0.311394602060318,0.2959394454956054,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.7477573752403259,0.2110807746648788,0.956045925617218,285.447998046875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.3468322753906,285.4520568847656,1.0,0.5353962182998657,1.0,1.0,0.0,1.0,-2.8924355506896973,2.8924288749694824,6.721988484059693e-06,2.23208999633789,0.8294404745101929,0.8294404745101929,0.0,117.61849975585938,134.0,32359.4921875,0.0,1962.83251953125,1.0,282.1284484863281,284.2914428710937,291.1239318847656,292.7796936035156,293.1499938964844,293.1499938964844,282.1499938964844,35522.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387043833732605,1.0,0.0,0.0,3.5635550022125244,3.5635762214660645,6.772756933060009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5816.57373046875,0.0,1010.8748168945312,2371.396484375,0.0,1928.5523681640625,0.7287108302116394,1.0,0.0,3.0,1.0,0.0
12063000,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.8991905450820923,0.3716620206832886,0.3349911272525787,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.9990000128746032,0.5700336694717407,0.4835310876369476,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.9872878193855286,0.4866490960121155,0.3395795822143554,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8478665351867676,0.3115056753158569,0.2960547506809234,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7475129961967468,0.2111685425043106,0.9564830660820008,285.4515991210937,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.3477783203125,285.455322265625,1.0,0.5358193516731262,1.0,1.0,0.0,1.0,-2.8943004608154297,2.894293785095215,6.730648237862624e-06,2.2335243225097656,0.8297547698020935,0.8297547698020935,0.0,117.87496948242188,152.0,32373.0234375,0.0,1967.156005859375,1.0,282.1307678222656,284.294677734375,291.1260986328125,292.7849426269531,293.1499938964844,293.1499938964844,282.45001220703125,35514.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388321161270142,1.0,0.0,0.0,3.564666748046875,3.564688205718994,6.776983809686499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5586.568359375,0.0,1011.60498046875,2371.396484375,0.0,1929.638671875,0.7288919687271118,1.0,0.0,3.0,1.0,0.0
12063060,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8869699239730835,0.3743140697479248,0.337517499923706,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.9990000128746032,0.5731486678123474,0.5069925785064697,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.9778319597244264,0.4934684634208679,0.3444184362888336,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8379335999488831,0.3145381510257721,0.2990913391113281,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7392414808273315,0.2135401517152786,0.9680423736572266,285.7034606933594,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.3653259277344,285.7073059082031,1.0,0.5485433340072632,1.0,1.0,0.0,1.0,-2.948882579803467,2.948875665664673,6.986732387304073e-06,2.275571584701538,0.8417578935623169,0.8417578935623169,0.0,126.19540405273438,155.0,32193.228515625,0.0,2100.068115234375,1.0,282.4312438964844,284.5609436035156,291.109375,292.7557373046875,293.1499938964844,293.1499938964844,282.75,35228.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336762547492981,1.0,0.0,0.0,3.601727247238159,3.6017489433288574,6.918631925145746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5554.03564453125,0.0,1035.8902587890625,2371.396484375,0.0,1885.97265625,0.734959602355957,1.0,0.0,3.0,1.0,0.0
12063120,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8869699239730835,0.3743140697479248,0.337517499923706,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.9990000128746032,0.5731486678123474,0.5069925785064697,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.9778319597244264,0.4934684634208679,0.3444184362888336,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8379335999488831,0.3145381510257721,0.2990913391113281,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7392414808273315,0.2135401517152786,0.9680423736572266,285.7034606933594,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.3653259277344,285.7073059082031,1.0,0.5485433340072632,1.0,1.0,0.0,1.0,-2.948882579803467,2.948875665664673,6.986732387304073e-06,2.275571584701538,0.8417578935623169,0.8417578935623169,0.0,126.19540405273438,155.0,32193.228515625,0.0,2100.068115234375,1.0,282.4312438964844,284.5609436035156,291.109375,292.7557373046875,293.1499938964844,293.1499938964844,282.75,35228.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336762547492981,1.0,0.0,0.0,3.601727247238159,3.6017489433288574,6.918631925145746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5554.03564453125,0.0,1035.8902587890625,2371.396484375,0.0,1885.97265625,0.734959602355957,1.0,0.0,3.0,1.0,0.0
12063180,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.8787074089050293,0.3771799206733703,0.3402186334133148,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.9990000128746032,0.5742621421813965,0.5252639651298523,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.9714367389678956,0.5005413889884949,0.349420815706253,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8314561247825623,0.317739188671112,0.3022638857364654,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.7339464426040649,0.2160105258226394,0.9799358248710632,285.9481201171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.3739013671875,285.9512023925781,1.0,0.5590898394584656,1.0,1.0,0.0,1.0,-2.998232126235962,2.9982247352600098,7.223231932584895e-06,2.313952684402466,0.8570048809051514,0.8570048809051514,0.0,133.19618225097656,158.0,31964.5,0.0,2221.50146484375,1.0,282.73193359375,284.81890869140625,291.0932922363281,292.7299499511719,293.1499938964844,293.1499938964844,283.04998779296875,34975.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303840517997742,1.0,0.0,0.0,3.651055574417114,3.651077508926392,7.109441071406764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5520.04736328125,0.0,1069.8740234375,2371.396484375,0.0,1858.287353515625,0.7432020902633667,1.0,0.0,3.0,1.0,0.0
12063240,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.8787074089050293,0.3771799206733703,0.3402186334133148,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.9990000128746032,0.5742621421813965,0.5252639651298523,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.9714367389678956,0.5005413889884949,0.349420815706253,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8314561247825623,0.317739188671112,0.3022638857364654,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.7339464426040649,0.2160105258226394,0.9799358248710632,285.9481201171875,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.3739013671875,285.9512023925781,1.0,0.5590898394584656,1.0,1.0,0.0,1.0,-2.998232126235962,2.9982247352600098,7.223231932584895e-06,2.313952684402466,0.8570048809051514,0.8570048809051514,0.0,133.19618225097656,158.0,31964.5,0.0,2221.50146484375,1.0,282.73193359375,284.81890869140625,291.0932922363281,292.7299499511719,293.1499938964844,293.1499938964844,283.04998779296875,34975.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303840517997742,1.0,0.0,0.0,3.651055574417114,3.651077508926392,7.109441071406764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5520.04736328125,0.0,1069.8740234375,2371.396484375,0.0,1858.287353515625,0.7432020902633667,1.0,0.0,3.0,1.0,0.0
12063300,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.8757075667381287,0.378654420375824,0.341562271118164,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9990000128746032,0.5747320055961609,0.5326824188232422,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.9692711234092712,0.5041347742080688,0.3519252836704254,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.8291923403739929,0.3193793892860412,0.3038557171821594,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.73213791847229,0.2172706723213195,0.9858589768409728,286.1114807128906,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.3783874511719,286.1223449707031,1.0,0.5638526678085327,1.0,1.0,0.0,1.0,-3.0208117961883545,3.0208044052124023,7.332621862587985e-06,2.3314573764801025,0.8663277626037598,0.8663277626037598,0.0,136.1985626220703,158.0,31565.54296875,0.0,2277.26611328125,1.0,282.97418212890625,285.001953125,291.05938720703125,292.63433837890625,293.1499938964844,293.1499938964844,283.04998779296875,34857.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266882061958313,1.0,0.0,0.0,3.6793441772460938,3.679366111755371,7.22003619557654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5647.6884765625,0.0,1089.94140625,2371.396484375,0.0,1827.3974609375,0.7479991316795349,1.0,0.0,3.0,1.0,0.0
12063360,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831970214844,0.873471736907959,0.3802221715450287,0.3430351912975311,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.9990000128746032,0.5753000378608704,0.5390408039093018,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.967847228050232,0.5078279376029968,0.3545377850532532,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8275542855262756,0.3210901916027069,0.3055311739444732,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7308748364448547,0.2185898274183273,0.9920525550842284,286.18341064453125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.3844299316406,286.18609619140625,1.0,0.5683568716049194,1.0,1.0,0.0,1.0,-3.042827844619751,3.042820453643799,7.44005501474021e-06,2.348517656326294,0.8753256797790527,0.8753256797790527,0.0,138.9081573486328,161.0,31677.755859375,0.0,2331.245361328125,1.0,283.03271484375,285.0685729980469,291.0736083984375,292.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,34772.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273411750793457,1.0,0.0,0.0,3.71008038520813,3.7101025581359854,7.341168384300545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5635.9619140625,0.0,1112.389892578125,2371.396484375,0.0,1832.8399658203125,0.7512089610099792,1.0,0.0,3.0,1.0,0.0
12063420,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772216796875,0.8681800961494446,0.3826029300689697,0.3454662263393402,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27740478515625,0.9969097375869752,0.5760183930397034,0.5456234812736511,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.9639065265655518,0.5141871571540833,0.359169602394104,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2771301269531,0.8235728144645691,0.3239547610282898,0.3084861934185028,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.7277311682701111,0.2208338528871536,1.003179669380188,286.2773132324219,284.95001220703125,296.4682922363281,288.0601501464844,296.4685974121094,297.391357421875,286.2783203125,1.0,0.5758471488952637,1.0,1.0,0.0,1.0,-3.0761518478393555,3.076144218444824,7.604597612953512e-06,2.374526023864746,0.8925594687461853,0.8925594687461853,0.0,144.28018188476562,161.0,31714.029296875,0.0,2420.9892578125,1.0,283.1424255371094,285.1638488769531,291.0896301269531,292.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,34320.22265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328183054924011,1.0,0.0,0.0,3.746716260910034,3.746738910675049,7.486868298656191e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5727.32275390625,0.0,1136.8973388671875,2371.396484375,0.0,1878.742919921875,0.7587476372718811,1.0,0.0,3.0,1.0,0.0
12063480,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.8676698803901672,0.3827525675296783,0.3456307649612427,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.9963963627815248,0.576085090637207,0.5456920266151428,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.96348375082016,0.5146443247795105,0.359509527683258,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.278564453125,0.8231768012046814,0.3241527378559112,0.3086988925933838,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.7274104952812195,0.2209893018007278,1.0039875507354736,286.2787170410156,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.3917236328125,286.2795104980469,1.0,0.5763599872589111,1.0,1.0,0.0,1.0,-3.0780959129333496,3.0780882835388184,7.614249625476077e-06,2.376041889190674,0.8938416838645935,0.8938416838645935,0.0,144.7260284423828,164.0,31729.4921875,0.0,2426.953125,1.0,283.14385986328125,285.16473388671875,291.0914306640625,292.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,34306.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335518598556519,1.0,0.0,0.0,3.7503409385681152,3.750363349914551,7.501360528294754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5730.181640625,0.0,1139.58349609375,2371.396484375,0.0,1884.92333984375,0.7563617825508118,1.0,0.0,3.0,1.0,0.0
12063540,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8609898686408997,0.3844184577465057,0.3474868535995483,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9896432757377625,0.5771834850311279,0.5468370318412781,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9580242037773132,0.5206455588340759,0.3639424741268158,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8180159330368042,0.3266063630580902,0.3113443553447723,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.7232145667076111,0.2228994220495224,1.0140162706375122,286.2901916503906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3936767578125,286.29022216796875,1.0,0.5828831791877747,1.0,1.0,0.0,1.0,-3.10227632522583,3.10226845741272,7.734661267022602e-06,2.394836902618408,0.9118271470069884,0.9118271470069884,0.0,150.55665588378906,167.0,31899.896484375,0.0,2503.49658203125,1.0,283.1496887207031,285.1728515625,291.0948181152344,292.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,33602.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438949942588806,1.0,0.0,0.0,3.7690751552581774,3.7690975666046143,7.576491611871461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5745.9677734375,0.0,1148.6568603515625,2371.396484375,0.0,1972.8714599609373,0.7643634676933289,1.0,0.0,3.0,1.0,0.0
12063600,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8609898686408997,0.3844184577465057,0.3474868535995483,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9896432757377625,0.5771834850311279,0.5468370318412781,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9580242037773132,0.5206455588340759,0.3639424741268158,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.8180159330368042,0.3266063630580902,0.3113443553447723,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.7232145667076111,0.2228994220495224,1.0140162706375122,286.2901916503906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3936767578125,286.29022216796875,1.0,0.5828831791877747,1.0,1.0,0.0,1.0,-3.10227632522583,3.10226845741272,7.734661267022602e-06,2.394836902618408,0.9118271470069884,0.9118271470069884,0.0,150.55665588378906,167.0,31899.896484375,0.0,2503.49658203125,1.0,283.1496887207031,285.1728515625,291.0948181152344,292.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,33602.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438949942588806,1.0,0.0,0.0,3.7690751552581774,3.7690975666046143,7.576491611871461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5745.9677734375,0.0,1148.6568603515625,2371.396484375,0.0,1972.8714599609373,0.7643634676933289,1.0,0.0,3.0,1.0,0.0
12063660,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27325439453125,0.8551406860351562,0.3854702115058899,0.3487051129341125,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.9835942387580872,0.5782375931739807,0.5480228066444397,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.9534230828285216,0.5260635018348694,0.3679054677486419,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.8134639859199524,0.3285520076751709,0.3134537637233734,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.7194546461105347,0.224356546998024,1.0218188762664795,286.273193359375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3910217285156,286.27264404296875,1.0,0.5883751511573792,1.0,1.0,0.0,1.0,-3.1218526363372803,3.121845006942749,7.832855771994218e-06,2.410060405731201,0.9293504357337952,0.9293504357337952,0.0,155.6940155029297,170.0,32101.10546875,0.0,2568.500732421875,1.0,283.1499938964844,285.1483459472656,291.0746459960937,292.7745361328125,293.1499938964844,293.1499938964844,283.04998779296875,33987.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514051795005798,1.0,0.0,0.0,3.841708183288574,3.841731548309326,7.871315688134928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5836.31103515625,0.0,1209.0787353515625,2371.396484375,0.0,2037.6202392578125,0.7769286036491394,1.0,0.0,3.0,1.0,0.0
12063720,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27325439453125,0.8551406860351562,0.3854702115058899,0.3487051129341125,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.9835942387580872,0.5782375931739807,0.5480228066444397,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.9534230828285216,0.5260635018348694,0.3679054677486419,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.8134639859199524,0.3285520076751709,0.3134537637233734,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.7194546461105347,0.224356546998024,1.0218188762664795,286.273193359375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3910217285156,286.27264404296875,1.0,0.5883751511573792,1.0,1.0,0.0,1.0,-3.1218526363372803,3.121845006942749,7.832855771994218e-06,2.410060405731201,0.9293504357337952,0.9293504357337952,0.0,155.6940155029297,170.0,32101.10546875,0.0,2568.500732421875,1.0,283.1499938964844,285.1483459472656,291.0746459960937,292.7745361328125,293.1499938964844,293.1499938964844,283.04998779296875,33987.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514051795005798,1.0,0.0,0.0,3.841708183288574,3.841731548309326,7.871315688134928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5836.31103515625,0.0,1209.0787353515625,2371.396484375,0.0,2037.6202392578125,0.7769286036491394,1.0,0.0,3.0,1.0,0.0
12063780,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.8494498133659363,0.3858044743537903,0.3493380546569824,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.9775074124336244,0.5787299275398254,0.5488162636756897,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.9489188194274902,0.530769407749176,0.3714218735694885,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8088765740394592,0.3299292027950287,0.3150622248649597,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7155712842941284,0.2253138124942779,1.027499079704285,286.1790466308594,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3824462890625,286.1775817871094,1.0,0.5930114388465881,1.0,1.0,0.0,1.0,-3.1365652084350586,3.136557102203369,7.907148756203242e-06,2.421537399291992,0.9450107216835022,0.9450107216835022,0.0,160.49708557128906,173.0,32481.677734375,0.0,2622.89306640625,1.0,283.0546264648437,285.0394287109375,291.0718994140625,292.8026123046875,293.1499938964844,293.1499938964844,282.75,34572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604594230651855,1.0,0.0,0.0,3.917058944702149,3.9170827865600586,8.183116619875364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6051.1201171875,0.0,1275.520263671875,2371.396484375,0.0,2116.603759765625,0.7890325784683228,1.0,0.0,3.0,1.0,0.0
12063840,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.8494498133659363,0.3858044743537903,0.3493380546569824,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.9775074124336244,0.5787299275398254,0.5488162636756897,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.9489188194274902,0.530769407749176,0.3714218735694885,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8088765740394592,0.3299292027950287,0.3150622248649597,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7155712842941284,0.2253138124942779,1.027499079704285,286.1790466308594,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3824462890625,286.1775817871094,1.0,0.5930114388465881,1.0,1.0,0.0,1.0,-3.1365652084350586,3.136557102203369,7.907148756203242e-06,2.421537399291992,0.9450107216835022,0.9450107216835022,0.0,160.49708557128906,173.0,32481.677734375,0.0,2622.89306640625,1.0,283.0546264648437,285.0394287109375,291.0718994140625,292.8026123046875,293.1499938964844,293.1499938964844,282.75,34572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604594230651855,1.0,0.0,0.0,3.917058944702149,3.9170827865600586,8.183116619875364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6051.1201171875,0.0,1275.520263671875,2371.396484375,0.0,2116.603759765625,0.7890325784683228,1.0,0.0,3.0,1.0,0.0
12063900,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.8464152216911316,0.3855194449424743,0.3493787050247192,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.9741647839546204,0.5785166025161743,0.5489321351051331,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9464011788368224,0.5326597094535828,0.372965008020401,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.8063152432441711,0.3302881121635437,0.3156388401985168,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.7133604884147644,0.2255184650421142,1.0293991565704346,286.0130920410156,284.95001220703125,296.3865051269531,288.0307312011719,296.3870849609375,297.3744506835937,286.0028381347656,1.0,0.5950071811676025,1.0,1.0,0.0,1.0,-3.141592264175415,3.1415841579437256,7.932706466817763e-06,2.425497055053711,0.9504951238632202,0.9504951238632202,0.0,162.88778686523438,173.0,33151.8046875,0.0,2645.6025390625,1.0,282.8153686523437,284.845458984375,291.1141052246094,292.9407653808594,293.1499938964844,293.1499938964844,282.75,34779.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710172533988953,1.0,0.0,0.0,3.944371461868286,3.9443957805633545,8.297631666209782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5916.3740234375,0.0,1300.1468505859375,2371.396484375,0.0,2209.877197265625,0.7939995527267456,1.0,0.0,3.0,1.0,0.0
12063960,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.8426648378372192,0.3848568499088287,0.3489945828914642,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.9699666500091552,0.5778799653053284,0.5485769510269165,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.94297194480896,0.534169614315033,0.3741699159145355,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8030114769935608,0.330352783203125,0.3159056901931762,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403686523437,0.7104506492614746,0.2254721671342849,1.030125379562378,285.9388732910156,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.3631896972656,285.93603515625,1.0,0.5966985821723938,1.0,1.0,0.0,1.0,-3.143351793289185,3.143343687057495,7.941778676467948e-06,2.426930427551269,0.9562942385673524,0.9562942385673524,0.0,165.50807189941406,176.0,33235.14453125,0.0,2663.130126953125,1.0,282.7633056640625,284.7708740234375,291.0948791503906,292.8907470703125,293.1499938964844,293.1499938964844,282.45001220703125,34949.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770571708679199,1.0,0.0,0.0,3.967480421066284,3.967504978179932,8.395143709094555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6136.177734375,0.0,1321.1905517578125,2371.396484375,0.0,2263.7587890625,0.7982326745986938,1.0,0.0,3.0,1.0,0.0
12064020,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.834887683391571,0.3829092979431152,0.3476387560367584,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.960784375667572,0.5758447647094727,0.5471192002296448,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.9356210827827454,0.5365355610847473,0.3761120140552521,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7959719896316528,0.3299154937267303,0.3158819675445556,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7038838863372803,0.2248586863279342,1.0291577577590942,285.6858825683594,284.95001220703125,296.3317565917969,288.028564453125,296.3324584960937,297.3374938964844,285.68292236328125,1.0,0.5993008613586426,1.0,1.0,0.0,1.0,-3.141120195388794,3.141112327575684,7.930717401904985e-06,2.4252939224243164,0.9640783667564392,0.9640783667564392,0.0,170.68138122558594,179.0,33898.37890625,0.0,2686.428955078125,1.0,282.4633178710937,284.4923400878906,291.083740234375,292.9210510253906,293.1499938964844,293.1499938964844,282.1499938964844,35247.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912123203277588,1.0,0.0,0.0,4.003611087799072,4.003635883331299,8.548743721803476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6195.541015625,0.0,1354.81201171875,2371.396484375,0.0,2391.368408203125,0.804853618144989,1.0,0.0,3.0,1.0,0.0
12064080,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.834887683391571,0.3829092979431152,0.3476387560367584,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.960784375667572,0.5758447647094727,0.5471192002296448,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.9356210827827454,0.5365355610847473,0.3761120140552521,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7959719896316528,0.3299154937267303,0.3158819675445556,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7038838863372803,0.2248586863279342,1.0291577577590942,285.6858825683594,284.95001220703125,296.3317565917969,288.028564453125,296.3324584960937,297.3374938964844,285.68292236328125,1.0,0.5993008613586426,1.0,1.0,0.0,1.0,-3.141120195388794,3.141112327575684,7.930717401904985e-06,2.4252939224243164,0.9640783667564392,0.9640783667564392,0.0,170.68138122558594,179.0,33898.37890625,0.0,2686.428955078125,1.0,282.4633178710937,284.4923400878906,291.083740234375,292.9210510253906,293.1499938964844,293.1499938964844,282.1499938964844,35247.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912123203277588,1.0,0.0,0.0,4.003611087799072,4.003635883331299,8.548743721803476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6195.541015625,0.0,1354.81201171875,2371.396484375,0.0,2391.368408203125,0.804853618144989,1.0,0.0,3.0,1.0,0.0
12064140,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.8271826505661011,0.3803997039794922,0.3457072079181671,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9511168003082277,0.5730864405632019,0.5448967814445496,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9282493591308594,0.5382811427116394,0.377571552991867,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7888573408126831,0.3289217948913574,0.3152729272842407,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.697003960609436,0.2237130850553512,1.0255584716796875,285.4310607910156,284.95001220703125,296.2891540527344,288.0296630859375,296.2899475097656,297.3101806640625,285.4280700683594,1.0,0.600971519947052,1.0,1.0,0.0,1.0,-3.132826566696167,3.1328186988830566,7.888973414083011e-06,2.418923139572144,0.9684458374977112,0.9684458374977112,0.0,175.57212829589844,182.0,34483.0,0.0,2696.109130859375,1.0,282.1629943847656,284.2142028808594,291.0662841796875,292.93280029296875,293.1499938964844,293.1499938964844,281.8500061035156,35489.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012882471084595,1.0,0.0,0.0,4.028191566467285,4.028216361999512,8.654037628730293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6248.8017578125,0.0,1378.3350830078125,2371.396484375,0.0,2483.208984375,0.8093940615653992,1.0,0.0,3.0,1.0,0.0
12064200,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.8271826505661011,0.3803997039794922,0.3457072079181671,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9511168003082277,0.5730864405632019,0.5448967814445496,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9282493591308594,0.5382811427116394,0.377571552991867,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7888573408126831,0.3289217948913574,0.3152729272842407,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.697003960609436,0.2237130850553512,1.0255584716796875,285.4310607910156,284.95001220703125,296.2891540527344,288.0296630859375,296.2899475097656,297.3101806640625,285.4280700683594,1.0,0.600971519947052,1.0,1.0,0.0,1.0,-3.132826566696167,3.1328186988830566,7.888973414083011e-06,2.418923139572144,0.9684458374977112,0.9684458374977112,0.0,175.57212829589844,182.0,34483.0,0.0,2696.109130859375,1.0,282.1629943847656,284.2142028808594,291.0662841796875,292.93280029296875,293.1499938964844,293.1499938964844,281.8500061035156,35489.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012882471084595,1.0,0.0,0.0,4.028191566467285,4.028216361999512,8.654037628730293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6248.8017578125,0.0,1378.3350830078125,2371.396484375,0.0,2483.208984375,0.8093940615653992,1.0,0.0,3.0,1.0,0.0
12064260,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8197527527809143,0.3775047063827514,0.3433941006660461,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9414544701576232,0.5698211193084717,0.5421525835990906,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9213092923164368,0.5395704507827759,0.3786880373954773,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7820110321044922,0.3275384902954101,0.3142571151256561,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.6901975274085999,0.2221961170434951,1.0201027393341064,285.1755676269531,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.28289794921875,285.1725769042969,1.0,0.601904571056366,1.0,1.0,0.0,1.0,-3.120311737060547,3.1203038692474365,7.826069122529589e-06,2.409260034561157,0.9693992137908936,0.9693992137908936,0.0,180.0846405029297,185.0,35004.765625,0.0,2695.3310546875,1.0,281.86279296875,283.9372253417969,291.05548095703125,292.9459228515625,293.1499938964844,293.1499938964844,281.54998779296875,35695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085514903068542,1.0,0.0,0.0,4.042967796325684,4.042993068695068,8.717643140698783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6301.458984375,0.0,1393.106201171875,2371.396484375,0.0,2549.8603515625,0.8121777772903442,1.0,0.0,3.0,1.0,0.0
12064320,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8197527527809143,0.3775047063827514,0.3433941006660461,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9414544701576232,0.5698211193084717,0.5421525835990906,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9213092923164368,0.5395704507827759,0.3786880373954773,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7820110321044922,0.3275384902954101,0.3142571151256561,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.6901975274085999,0.2221961170434951,1.0201027393341064,285.1755676269531,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.28289794921875,285.1725769042969,1.0,0.601904571056366,1.0,1.0,0.0,1.0,-3.120311737060547,3.1203038692474365,7.826069122529589e-06,2.409260034561157,0.9693992137908936,0.9693992137908936,0.0,180.0846405029297,185.0,35004.765625,0.0,2695.3310546875,1.0,281.86279296875,283.9372253417969,291.05548095703125,292.9459228515625,293.1499938964844,293.1499938964844,281.54998779296875,35695.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085514903068542,1.0,0.0,0.0,4.042967796325684,4.042993068695068,8.717643140698783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6301.458984375,0.0,1393.106201171875,2371.396484375,0.0,2549.8603515625,0.8121777772903442,1.0,0.0,3.0,1.0,0.0
12064380,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8124657869338989,0.3743050098419189,0.3407866656780243,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9319664239883424,0.5661475658416748,0.5389998555183411,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9148710370063782,0.5404790639877319,0.3795247972011566,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7754719853401184,0.3258537352085113,0.3129325211048126,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6835535764694214,0.2204064577817917,1.0132932662963867,284.9198303222656,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.25640869140625,284.9168395996094,1.0,0.6022650003433228,1.0,1.0,0.0,1.0,-3.1046159267425537,3.1046082973480225,7.747480594844092e-06,2.3971188068389893,0.9669395685195924,0.9669395685195924,0.0,184.2644195556641,188.0,35473.09765625,0.0,2686.484130859375,1.0,281.56268310546875,283.6615600585937,291.0521545410156,292.9642639160156,293.1499938964844,293.1499938964844,281.25,35881.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143243789672852,1.0,0.0,0.0,4.048947334289551,4.048972606658936,8.743448915993213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6354.18505859375,0.0,1399.9593505859375,2371.396484375,0.0,2603.072021484375,0.8133957982063293,1.0,0.0,3.0,1.0,0.0
