time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064440,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8124657869338989,0.3743050098419189,0.3407866656780243,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9319664239883424,0.5661475658416748,0.5389998555183411,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9148710370063782,0.5404790639877319,0.3795247972011566,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7754719853401184,0.3258537352085113,0.3129325211048126,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.6835535764694214,0.2204064577817917,1.0132932662963867,284.9198303222656,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.25640869140625,284.9168395996094,1.0,0.6022650003433228,1.0,1.0,0.0,1.0,-3.1046159267425537,3.1046082973480225,7.747480594844092e-06,2.3971188068389893,0.9669395685195924,0.9669395685195924,0.0,184.2644195556641,188.0,35473.09765625,0.0,2686.484130859375,1.0,281.56268310546875,283.6615600585937,291.0521545410156,292.9642639160156,293.1499938964844,293.1499938964844,281.25,35881.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143243789672852,1.0,0.0,0.0,4.048947334289551,4.048972606658936,8.743448915993213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6354.18505859375,0.0,1399.9593505859375,2371.396484375,0.0,2603.072021484375,0.8133957982063293,1.0,0.0,3.0,1.0,0.0
12064500,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.8089216351509094,0.3726262748241424,0.3394419252872467,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.9274542331695556,0.564201295375824,0.5373457670211792,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.911970555782318,0.5408239960670471,0.3798955082893371,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.7724041938781738,0.3249299526214599,0.312204360961914,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.6803863048553467,0.2194421589374542,1.0095839500427246,284.7400207519531,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2430419921875,284.72918701171875,1.0,0.6022853255271912,1.0,1.0,0.0,1.0,-3.09612250328064,3.0961146354675293,7.705099051236175e-06,2.390540599822998,0.963789403438568,0.963789403438568,0.0,186.1983184814453,188.0,35977.35546875,0.0,2679.981689453125,1.0,281.3139343261719,283.4582214355469,291.0776062011719,293.0613708496094,293.1499938964844,293.1499938964844,281.25,35977.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819243311882019,1.0,0.0,0.0,4.048863410949707,4.04888916015625,8.743087960283447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6172.0869140625,0.0,1400.68701171875,2371.396484375,0.0,2648.560546875,0.8134506344795227,1.0,0.0,3.0,1.0,0.0
12064560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.8050925731658936,0.3708478510379791,0.3379348516464233,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9227578639984132,0.5621480345726013,0.5355125665664673,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9089211225509644,0.5410503149032593,0.3801178634166717,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.769202709197998,0.3239177167415619,0.3113555908203125,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.6770815253257751,0.2184058576822281,1.0054503679275513,284.6640930175781,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.228759765625,284.6611022949219,1.0,0.6021795868873596,1.0,1.0,0.0,1.0,-3.0863850116729736,3.0863773822784424,7.656665729882661e-06,2.3830039501190186,0.9610710740089417,0.9610710740089417,0.0,188.1832733154297,191.0,35893.87109375,0.0,2671.330078125,1.0,281.2625732421875,283.3874206542969,291.0537109375,292.9860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36058.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193418383598328,1.0,0.0,0.0,4.0465240478515625,4.046549320220947,8.732985747883504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6406.17138671875,0.0,1399.27734375,2371.396484375,0.0,2649.47314453125,0.8131300210952759,1.0,0.0,3.0,1.0,0.0
12064620,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44903564453125,0.7986739873886108,0.3676969707012176,0.3352998197078705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483947753906,0.9151150584220886,0.5584885478019714,0.5322831869125366,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4484558105469,0.904203236103058,0.5413984656333923,0.3805111348628998,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493103027344,0.763960063457489,0.3220834136009216,0.3098196387290954,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504089355469,0.6716026663780212,0.2165407240390777,0.9979620575904846,284.4486694335937,284.95001220703125,296.0856628417969,288.0477294921875,296.08673095703125,297.2056579589844,284.4454650878906,1.0,0.601832926273346,1.0,1.0,0.0,1.0,-3.0689592361450195,3.0689516067504883,7.570327852590708e-06,2.369497776031494,0.9533393383026124,0.9533393383026124,0.0,191.42042541503903,191.0,36543.37109375,0.0,2654.2861328125,1.0,280.9685363769531,283.137451171875,291.0679016113281,293.0356750488281,293.1499938964844,293.1499938964844,280.95001220703125,36212.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248087167739868,1.0,0.0,0.0,4.037614345550537,4.037639617919922,8.694571533851558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6168.5986328125,0.0,1392.639892578125,2371.396484375,0.0,2700.175048828125,0.8117034435272217,1.0,0.0,3.0,1.0,0.0
12064680,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44097900390625,0.7978501319885254,0.3673131763935089,0.3349479436874389,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.9141523241996764,0.5580346584320068,0.5318501591682434,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.9036225080490112,0.5414738059043884,0.3805551826953888,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.441162109375,0.7632923722267151,0.3218560814857483,0.3096098899841308,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.6709012985229492,0.2163050025701522,0.9969494938850404,284.4407043457031,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2030639648437,284.43829345703125,1.0,0.6017724275588989,1.0,1.0,0.0,1.0,-3.066598653793335,3.066591024398804,7.558649940619944e-06,2.36766004562378,0.952450692653656,0.952450692653656,0.0,191.83023071289065,194.0,36523.42578125,0.0,2651.83740234375,1.0,280.9627990722656,283.12969970703125,291.0609130859375,293.01983642578125,293.1499938964844,293.1499938964844,280.6499938964844,36225.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824402391910553,1.0,0.0,0.0,4.036108493804932,4.036133766174316,8.688086836627917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6473.69580078125,0.0,1391.415771484375,2371.396484375,0.0,2696.401611328125,0.8114538788795471,1.0,0.0,3.0,1.0,0.0
12064740,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22625732421875,0.7910550832748413,0.3637731075286865,0.3319562673568725,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.9064258933067322,0.5538625717163086,0.5281354784965515,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.225830078125,0.8989928364753723,0.5418207049369812,0.3809413015842438,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264404296875,0.7578336000442505,0.3197437226772308,0.307806134223938,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.6651425957679749,0.2141827642917633,0.9882785081863404,284.2260131835937,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.18017578125,284.2236633300781,1.0,0.6011871099472046,1.0,1.0,0.0,1.0,-3.04640793800354,3.046400308609009,7.459275821020128e-06,2.351999998092652,0.9410623908042908,0.9410623908042908,0.0,195.2086334228516,197.0,37169.9765625,0.0,2630.33642578125,1.0,280.6628723144531,282.87799072265625,291.0727233886719,293.06298828125,293.1499938964844,293.1499938964844,280.3500061035156,36397.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305482864379883,1.0,0.0,0.0,4.017636299133301,4.0176615715026855,8.608744792582002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6545.22314453125,0.0,1376.535888671875,2371.396484375,0.0,2753.55029296875,0.808370053768158,1.0,0.0,3.0,1.0,0.0
12064800,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.22625732421875,0.7910550832748413,0.3637731075286865,0.3319562673568725,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.9064258933067322,0.5538625717163086,0.5281354784965515,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.225830078125,0.8989928364753723,0.5418207049369812,0.3809413015842438,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264404296875,0.7578336000442505,0.3197437226772308,0.307806134223938,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2272644042969,0.6651425957679749,0.2141827642917633,0.9882785081863404,284.2260131835937,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.18017578125,284.2236633300781,1.0,0.6011871099472046,1.0,1.0,0.0,1.0,-3.04640793800354,3.046400308609009,7.459275821020128e-06,2.351999998092652,0.9410623908042908,0.9410623908042908,0.0,195.2086334228516,197.0,37169.9765625,0.0,2630.33642578125,1.0,280.6628723144531,282.87799072265625,291.0727233886719,293.06298828125,293.1499938964844,293.1499938964844,280.3500061035156,36397.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305482864379883,1.0,0.0,0.0,4.017636299133301,4.0176615715026855,8.608744792582002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6545.22314453125,0.0,1376.535888671875,2371.396484375,0.0,2753.55029296875,0.808370053768158,1.0,0.0,3.0,1.0,0.0
12064860,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.7844963073730469,0.360176146030426,0.3289114534854889,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.8994110822677612,0.5495699048042297,0.5243076086044312,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196533203125,0.8945838212966919,0.5420351624488831,0.3812341094017029,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02020263671875,0.7526316046714783,0.3175544738769531,0.3059272170066833,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.6596498489379883,0.2120293378829956,0.9794475436210632,284.0198059082031,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.1591491699219,284.0177001953125,1.0,0.6004800200462341,1.0,1.0,0.0,1.0,-3.025623083114624,3.025615692138672,7.357665253948653e-06,2.3358795642852783,0.92697674036026,0.92697674036026,0.0,198.464096069336,200.0,37907.18359375,0.0,2607.259521484375,1.0,280.3631286621094,282.6371459960937,291.084228515625,293.1092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36584.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374516367912292,1.0,0.0,0.0,3.9902889728546143,3.99031400680542,8.491946914546133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6623.60546875,0.0,1354.185302734375,2371.396484375,0.0,2817.91552734375,0.8037516474723816,1.0,0.0,3.0,1.0,0.0
12064920,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.7844963073730469,0.360176146030426,0.3289114534854889,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.8994110822677612,0.5495699048042297,0.5243076086044312,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196533203125,0.8945838212966919,0.5420351624488831,0.3812341094017029,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02020263671875,0.7526316046714783,0.3175544738769531,0.3059272170066833,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.6596498489379883,0.2120293378829956,0.9794475436210632,284.0198059082031,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.1591491699219,284.0177001953125,1.0,0.6004800200462341,1.0,1.0,0.0,1.0,-3.025623083114624,3.025615692138672,7.357665253948653e-06,2.3358795642852783,0.92697674036026,0.92697674036026,0.0,198.464096069336,200.0,37907.18359375,0.0,2607.259521484375,1.0,280.3631286621094,282.6371459960937,291.084228515625,293.1092529296875,293.1499938964844,293.1499938964844,280.04998779296875,36584.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374516367912292,1.0,0.0,0.0,3.9902889728546143,3.99031400680542,8.491946914546133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6623.60546875,0.0,1354.185302734375,2371.396484375,0.0,2817.91552734375,0.8037516474723816,1.0,0.0,3.0,1.0,0.0
12064980,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216247558594,0.7781574726104736,0.3565482199192047,0.3258339762687683,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212280273437,0.8926727771759033,0.5451793074607849,0.520382821559906,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212280273437,0.8903537392616272,0.5421437621116638,0.3814504742622375,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82177734375,0.7476466298103333,0.3153038620948791,0.3039860129356384,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.6543996334075928,0.2098587453365326,0.9705165028572084,283.8213806152344,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.1399230957031,283.81939697265625,1.0,0.5996912717819214,1.0,1.0,0.0,1.0,-3.0043957233428955,3.0043885707855225,7.254606316564605e-06,2.3194141387939453,0.910319685935974,0.910319685935974,0.0,201.633544921875,203.0,38692.33984375,0.0,2583.12255859375,1.0,280.0634765625,282.4061584472656,291.0962829589844,293.16015625,293.1499938964844,293.1499938964844,279.75,36795.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452452421188354,1.0,0.0,0.0,3.9529471397399902,3.952971935272217,8.333752248290693e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6706.86865234375,0.0,1323.7535400390625,2371.396484375,0.0,2890.75830078125,0.7974178194999695,1.0,0.0,3.0,1.0,0.0
12065040,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216247558594,0.7781574726104736,0.3565482199192047,0.3258339762687683,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212280273437,0.8926727771759033,0.5451793074607849,0.520382821559906,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212280273437,0.8903537392616272,0.5421437621116638,0.3814504742622375,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82177734375,0.7476466298103333,0.3153038620948791,0.3039860129356384,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.6543996334075928,0.2098587453365326,0.9705165028572084,283.8213806152344,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.1399230957031,283.81939697265625,1.0,0.5996912717819214,1.0,1.0,0.0,1.0,-3.0043957233428955,3.0043885707855225,7.254606316564605e-06,2.3194141387939453,0.910319685935974,0.910319685935974,0.0,201.633544921875,203.0,38692.33984375,0.0,2583.12255859375,1.0,280.0634765625,282.4061584472656,291.0962829589844,293.16015625,293.1499938964844,293.1499938964844,279.75,36795.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452452421188354,1.0,0.0,0.0,3.9529471397399902,3.952971935272217,8.333752248290693e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6706.86865234375,0.0,1323.7535400390625,2371.396484375,0.0,2890.75830078125,0.7974178194999695,1.0,0.0,3.0,1.0,0.0
12065100,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830749511719,0.775133490562439,0.3547333180904388,0.3243209719657898,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812438964844,0.8894365429878235,0.5429591536521912,0.5184239745140076,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812438964844,0.8883665204048157,0.5421679019927979,0.3815636038780212,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68377685546875,0.7452759146690369,0.3141643702983856,0.3030150830745697,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6869812011719,0.6519055366516113,0.208775132894516,0.9660881757736206,283.6820373535156,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.13116455078125,283.6732482910156,1.0,0.5992834568023682,1.0,1.0,0.0,1.0,-2.9938676357269287,2.993860483169556,7.203754194051726e-06,2.311244249343872,0.9005171656608582,0.9005171656608582,0.0,203.16017150878903,203.0,39451.2109375,0.0,2571.00830078125,1.0,279.8169250488281,282.2338562011719,291.12457275390625,293.26953125,293.1499938964844,293.1499938964844,279.75,36922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514504432678223,1.0,0.0,0.0,3.930097341537476,3.930121898651123,8.237684596679173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6531.84423828125,0.0,1305.3707275390625,2371.396484375,0.0,2948.85791015625,0.7935267686843872,1.0,0.0,3.0,1.0,0.0
12065160,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6271057128906,0.7719823122024536,0.3528672456741333,0.3227120637893677,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.626708984375,0.8860649466514587,0.5406686663627625,0.516348659992218,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.626708984375,0.8862276077270508,0.5421194434165955,0.3815779983997345,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6272277832031,0.7428109049797058,0.3129773139953613,0.301975667476654,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278991699219,0.6493396759033203,0.2076621502637863,0.9614745378494264,283.6268920898437,284.95001220703125,295.8240051269531,288.0780029296875,295.8252868652344,297.12213134765625,283.625,1.0,0.5988395810127258,1.0,1.0,0.0,1.0,-2.98266077041626,2.9826536178588867,7.149838893383276e-06,2.302556037902832,0.8910982012748718,0.8910982012748718,0.0,204.76524353027344,206.0,39426.3828125,0.0,2558.07666015625,1.0,279.76397705078125,282.1808166503906,291.1053466796875,293.2068176269531,293.1499938964844,293.1499938964844,280.04998779296875,37042.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533288240432739,1.0,0.0,0.0,3.903799772262573,3.9038243293762207,8.127811952363118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6146.07666015625,0.0,1284.2464599609375,2371.396484375,0.0,2966.45849609375,0.7890774011611938,1.0,0.0,3.0,1.0,0.0
12065220,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.7677038908004761,0.3508253395557403,0.3204952776432037,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.8813323974609375,0.5378157496452332,0.5132424831390381,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.8840121030807495,0.5439006686210632,0.3824675381183624,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7960205078125,0.739457905292511,0.3116983473300934,0.3005260527133941,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.6457217931747437,0.2062683850526809,0.9544349908828736,283.7964172363281,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.1214599609375,283.7984924316406,1.0,0.5982807278633118,1.0,1.0,0.0,1.0,-2.9671120643615723,2.967104911804199,7.074930636008503e-06,2.290310859680176,0.8770250082015991,0.8770250082015991,0.0,206.98309326171875,209.0,38141.19140625,0.0,2540.213623046875,1.0,280.03668212890625,282.3980407714844,291.00738525390625,292.9773254394531,293.1499938964844,293.1499938964844,280.3500061035156,37062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83369380235672,1.0,0.0,0.0,3.852359771728516,3.852383613586426,7.91502372976538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5989.6923828125,0.0,1241.9608154296875,2371.396484375,0.0,2782.857666015625,0.7801752090454102,1.0,0.0,3.0,1.0,0.0
12065280,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7961730957031,0.7677038908004761,0.3508253395557403,0.3204952776432037,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.8813323974609375,0.5378157496452332,0.5132424831390381,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.796630859375,0.8840121030807495,0.5439006686210632,0.3824675381183624,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7960205078125,0.739457905292511,0.3116983473300934,0.3005260527133941,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.6457217931747437,0.2062683850526809,0.9544349908828736,283.7964172363281,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.1214599609375,283.7984924316406,1.0,0.5982807278633118,1.0,1.0,0.0,1.0,-2.9671120643615723,2.967104911804199,7.074930636008503e-06,2.290310859680176,0.8770250082015991,0.8770250082015991,0.0,206.98309326171875,209.0,38141.19140625,0.0,2540.213623046875,1.0,280.03668212890625,282.3980407714844,291.00738525390625,292.9773254394531,293.1499938964844,293.1499938964844,280.3500061035156,37062.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83369380235672,1.0,0.0,0.0,3.852359771728516,3.852383613586426,7.91502372976538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5989.6923828125,0.0,1241.9608154296875,2371.396484375,0.0,2782.857666015625,0.7801752090454102,1.0,0.0,3.0,1.0,0.0
12065340,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.7659599781036377,0.3502247035503387,0.3197580575942993,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8791593313217163,0.5365848541259766,0.511833906173706,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8843430280685425,0.5472542643547058,0.3846156895160675,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.7382104396820068,0.3116010427474975,0.3002495765686035,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.6442434787750244,0.2059043049812317,0.9520204067230223,283.9994812011719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.1357727050781,284.00201416015625,1.0,0.5986500382423401,1.0,1.0,0.0,1.0,-2.96386981010437,2.963862657546997,7.059140898491023e-06,2.2876622676849365,0.8659606575965881,0.8659606575965881,0.0,208.1946716308593,212.0,36909.9140625,0.0,2540.2978515625,1.0,280.3348693847656,282.6478881835937,290.9922180175781,292.8770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101741671562195,1.0,0.0,0.0,3.804578542709351,3.8046021461486816,7.719899599578639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5892.8525390625,0.0,1202.8572998046875,2371.396484375,0.0,2564.797607421875,0.7718201875686646,1.0,0.0,3.0,1.0,0.0
12065400,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.7659599781036377,0.3502247035503387,0.3197580575942993,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8791593313217163,0.5365848541259766,0.511833906173706,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997253417969,0.8843430280685425,0.5472542643547058,0.3846156895160675,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.7382104396820068,0.3116010427474975,0.3002495765686035,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.6442434787750244,0.2059043049812317,0.9520204067230223,283.9994812011719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.1357727050781,284.00201416015625,1.0,0.5986500382423401,1.0,1.0,0.0,1.0,-2.96386981010437,2.963862657546997,7.059140898491023e-06,2.2876622676849365,0.8659606575965881,0.8659606575965881,0.0,208.1946716308593,212.0,36909.9140625,0.0,2540.2978515625,1.0,280.3348693847656,282.6478881835937,290.9922180175781,292.8770751953125,293.1499938964844,293.1499938964844,280.6499938964844,36987.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101741671562195,1.0,0.0,0.0,3.804578542709351,3.8046021461486816,7.719899599578639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5892.8525390625,0.0,1202.8572998046875,2371.396484375,0.0,2564.797607421875,0.7718201875686646,1.0,0.0,3.0,1.0,0.0
12065460,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052917480469,0.7650279998779297,0.3502720296382904,0.3197205364704132,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2058410644531,0.8777979612350464,0.5361465811729431,0.5113098621368408,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20587158203125,0.8854233026504517,0.5513250827789307,0.3873597681522369,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7377317547798157,0.3121592700481415,0.3006851375102997,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20416259765625,0.6436869502067566,0.2061881422996521,0.9528526067733764,284.2055969238281,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.15594482421875,284.2082214355469,1.0,0.5999094843864441,1.0,1.0,0.0,1.0,-2.968011379241944,2.9680042266845703,7.078733688103966e-06,2.2907943725585938,0.8576672077178955,0.8576672077178955,0.0,209.4201202392578,215.0,35753.203125,0.0,2554.243408203125,1.0,280.6342163085937,282.89923095703125,291.0110778808594,292.8324890136719,293.1499938964844,293.1499938964844,280.95001220703125,36855.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899620532989502,1.0,0.0,0.0,3.763039112091065,3.763062477111816,7.552244483122195e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5813.9765625,0.0,1169.0643310546875,2371.396484375,0.0,2380.02734375,0.7645003795623779,1.0,0.0,3.0,1.0,0.0
12065520,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052917480469,0.7650279998779297,0.3502720296382904,0.3197205364704132,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2058410644531,0.8777979612350464,0.5361465811729431,0.5113098621368408,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20587158203125,0.8854233026504517,0.5513250827789307,0.3873597681522369,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7377317547798157,0.3121592700481415,0.3006851375102997,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20416259765625,0.6436869502067566,0.2061881422996521,0.9528526067733764,284.2055969238281,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.15594482421875,284.2082214355469,1.0,0.5999094843864441,1.0,1.0,0.0,1.0,-2.968011379241944,2.9680042266845703,7.078733688103966e-06,2.2907943725585938,0.8576672077178955,0.8576672077178955,0.0,209.4201202392578,215.0,35753.203125,0.0,2554.243408203125,1.0,280.6342163085937,282.89923095703125,291.0110778808594,292.8324890136719,293.1499938964844,293.1499938964844,280.95001220703125,36855.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899620532989502,1.0,0.0,0.0,3.763039112091065,3.763062477111816,7.552244483122195e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5813.9765625,0.0,1169.0643310546875,2371.396484375,0.0,2380.02734375,0.7645003795623779,1.0,0.0,3.0,1.0,0.0
12065580,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40997314453125,0.7642743587493896,0.3506800234317779,0.3200575411319732,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104919433594,0.8765793442726135,0.5361531376838684,0.511269748210907,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105224609375,0.8866012096405029,0.5558122992515564,0.3904335498809814,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.7374608516693115,0.3131008744239807,0.3015386164188385,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088439941406,0.6434817314147949,0.2068743556737899,0.955747365951538,284.4102783203125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1782531738281,284.4128723144531,1.0,0.6018776893615723,1.0,1.0,0.0,1.0,-2.97656512260437,2.976557970046997,7.119545443856623e-06,2.297375440597534,0.85209059715271,0.85209059715271,0.0,210.9758758544922,218.0,34644.125,0.0,2578.198974609375,1.0,280.9337158203125,283.1479797363281,291.0325622558594,292.8001708984375,293.1499938964844,293.1499938964844,281.25,36683.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732908725738525,1.0,0.0,0.0,3.729710340499878,3.729733228683472,7.419058078994567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5741.05078125,0.0,1141.9317626953125,2371.396484375,0.0,2230.117431640625,0.7585664987564087,1.0,0.0,3.0,1.0,0.0
12065640,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40997314453125,0.7642743587493896,0.3506800234317779,0.3200575411319732,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104919433594,0.8765793442726135,0.5361531376838684,0.511269748210907,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105224609375,0.8866012096405029,0.5558122992515564,0.3904335498809814,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.7374608516693115,0.3131008744239807,0.3015386164188385,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088439941406,0.6434817314147949,0.2068743556737899,0.955747365951538,284.4102783203125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1782531738281,284.4128723144531,1.0,0.6018776893615723,1.0,1.0,0.0,1.0,-2.97656512260437,2.976557970046997,7.119545443856623e-06,2.297375440597534,0.85209059715271,0.85209059715271,0.0,210.9758758544922,218.0,34644.125,0.0,2578.198974609375,1.0,280.9337158203125,283.1479797363281,291.0325622558594,292.8001708984375,293.1499938964844,293.1499938964844,281.25,36683.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732908725738525,1.0,0.0,0.0,3.729710340499878,3.729733228683472,7.419058078994567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5741.05078125,0.0,1141.9317626953125,2371.396484375,0.0,2230.117431640625,0.7585664987564087,1.0,0.0,3.0,1.0,0.0
12065700,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495300292969,0.7638389468193054,0.3509635031223297,0.3202866315841675,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.8758955597877502,0.5362557768821716,0.5113351345062256,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.8870975375175476,0.5581536293029785,0.3920244872570038,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.7372925877571106,0.3136589229106903,0.3020505607128143,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.6433932185173035,0.2073129117488861,0.9576670527458192,284.5507202148437,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.1893615722656,284.56036376953125,1.0,0.6030624508857727,1.0,1.0,0.0,1.0,-2.981753349304199,2.981746196746826,7.1443923843617085e-06,2.301382541656494,0.8507834076881409,0.8507834076881409,0.0,211.9239501953125,218.0,33781.59765625,0.0,2592.809814453125,1.0,281.17633056640625,283.3268127441406,291.0172424316406,292.7024230957031,293.1499938964844,293.1499938964844,281.25,36577.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636975049972534,1.0,0.0,0.0,3.7164053916931152,3.71642804145813,7.366219847426692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5866.56591796875,0.0,1130.9346923828125,2371.396484375,0.0,2145.08154296875,0.756186842918396,1.0,0.0,3.0,1.0,0.0
12065760,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.763557493686676,0.3513527512550354,0.3206520974636078,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.8753557801246643,0.5364776849746704,0.511555016040802,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.8877430558204651,0.5606178045272827,0.3937433958053589,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61474609375,0.7372460961341858,0.3143071830272674,0.3026696741580963,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.6434361934661865,0.2078353017568588,0.9600231051445008,284.615234375,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2012023925781,284.61773681640625,1.0,0.604384183883667,1.0,1.0,0.0,1.0,-2.98809814453125,2.988090991973877,7.174828169809189e-06,2.306278705596924,0.8492445349693298,0.8492445349693298,0.0,212.8660888671875,221.0,33630.46484375,0.0,2609.631103515625,1.0,281.2332763671875,283.396484375,291.04803466796875,292.76739501953125,293.1499938964844,293.1499938964844,281.54998779296875,36482.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75886070728302,1.0,0.0,0.0,3.706018447875977,3.706041097640991,7.325102728827915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5673.58203125,0.0,1122.3126220703125,2371.396484375,0.0,2102.58740234375,0.7542700171470642,1.0,0.0,3.0,1.0,0.0
12065820,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7629104852676392,0.3522647321224212,0.3214723169803619,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8741692900657654,0.5370838642120361,0.512118399143219,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8888974189758301,0.5657170414924622,0.3972654640674591,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7370980978012085,0.3157351016998291,0.3040241599082947,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.6435253024101257,0.2090139985084533,0.9653565287590028,284.8202514648437,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.2243957519531,284.8226623535156,1.0,0.6073089241981506,1.0,1.0,0.0,1.0,-3.002032518386841,3.002025365829468,7.241940238600364e-06,2.3170506954193115,0.8491437435150146,0.8491437435150146,0.0,215.00148010253903,224.0,32710.109375,0.0,2647.1298828125,1.0,281.5330505371094,283.6446228027344,291.0588684082031,292.7344970703125,293.1499938964844,293.1499938964844,281.8500061035156,36263.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459483742713928,1.0,0.0,0.0,3.692949771881104,3.692972183227539,7.273531537066447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5611.44970703125,0.0,1110.7633056640625,2371.396484375,0.0,1990.5025634765625,0.7517876029014587,1.0,0.0,3.0,1.0,0.0
12065880,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7629104852676392,0.3522647321224212,0.3214723169803619,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8741692900657654,0.5370838642120361,0.512118399143219,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8888974189758301,0.5657170414924622,0.3972654640674591,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7370980978012085,0.3157351016998291,0.3040241599082947,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.6435253024101257,0.2090139985084533,0.9653565287590028,284.8202514648437,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.2243957519531,284.8226623535156,1.0,0.6073089241981506,1.0,1.0,0.0,1.0,-3.002032518386841,3.002025365829468,7.241940238600364e-06,2.3170506954193115,0.8491437435150146,0.8491437435150146,0.0,215.00148010253903,224.0,32710.109375,0.0,2647.1298828125,1.0,281.5330505371094,283.6446228027344,291.0588684082031,292.7344970703125,293.1499938964844,293.1499938964844,281.8500061035156,36263.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459483742713928,1.0,0.0,0.0,3.692949771881104,3.692972183227539,7.273531537066447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5611.44970703125,0.0,1110.7633056640625,2371.396484375,0.0,1990.5025634765625,0.7517876029014587,1.0,0.0,3.0,1.0,0.0
12065940,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7623416185379028,0.3533737063407898,0.3224811553955078,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8730397820472717,0.5379250049591064,0.512916088104248,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8900840282440186,0.5710633993148804,0.4009684324264526,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7370205521583557,0.3173451423645019,0.3055625855922699,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6437318325042725,0.2103665918111801,0.9715323448181152,285.02130126953125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.24725341796875,285.0235290527344,1.0,0.6105634570121765,1.0,1.0,0.0,1.0,-3.0179271697998047,3.017920017242432,7.318901225517038e-06,2.3293488025665283,0.8516951203346252,0.8516951203346252,0.0,217.32107543945312,227.0,31812.10546875,0.0,2689.676513671875,1.0,281.8329162597656,283.88787841796875,291.0648498535156,292.69830322265625,293.1499938964844,293.1499938964844,282.1499938964844,36038.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338683605194092,1.0,0.0,0.0,3.690778970718384,3.6908013820648193,7.264983423738158e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5550.4560546875,0.0,1107.4249267578125,2371.396484375,0.0,1887.5926513671875,0.7511797547340393,1.0,0.0,3.0,1.0,0.0
12066000,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7623416185379028,0.3533737063407898,0.3224811553955078,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8730397820472717,0.5379250049591064,0.512916088104248,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8900840282440186,0.5710633993148804,0.4009684324264526,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7370205521583557,0.3173451423645019,0.3055625855922699,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6437318325042725,0.2103665918111801,0.9715323448181152,285.02130126953125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.24725341796875,285.0235290527344,1.0,0.6105634570121765,1.0,1.0,0.0,1.0,-3.0179271697998047,3.017920017242432,7.318901225517038e-06,2.3293488025665283,0.8516951203346252,0.8516951203346252,0.0,217.32107543945312,227.0,31812.10546875,0.0,2689.676513671875,1.0,281.8329162597656,283.88787841796875,291.0648498535156,292.69830322265625,293.1499938964844,293.1499938964844,282.1499938964844,36038.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338683605194092,1.0,0.0,0.0,3.690778970718384,3.6908013820648193,7.264983423738158e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5550.4560546875,0.0,1107.4249267578125,2371.396484375,0.0,1887.5926513671875,0.7511797547340393,1.0,0.0,3.0,1.0,0.0
12066060,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.7618605494499207,0.354655772447586,0.3236512541770935,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8719868063926697,0.5389793515205383,0.5139173865318298,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.8913222551345825,0.5766316056251526,0.4048296511173248,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.7370203733444214,0.3191136121749878,0.3072571754455566,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.6440479755401611,0.2118654698133468,0.9784008264541626,285.21844482421875,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2688903808594,285.2205505371094,1.0,0.6140823364257812,1.0,1.0,0.0,1.0,-3.035471677780152,3.035464286804199,7.4043377935595345e-06,2.3429300785064697,0.856848955154419,0.856848955154419,0.0,219.7751007080078,230.0,30930.931640625,-0.0,2736.541748046875,1.0,282.13299560546875,284.12652587890625,291.0668029785156,292.65869140625,293.1499938964844,293.1499938964844,282.45001220703125,35816.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220784425735474,1.0,0.0,0.0,3.699328899383545,3.699351310729981,7.2986824761756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5490.47998046875,0.0,1112.1917724609375,2371.396484375,0.0,1789.156494140625,0.7524282336235046,1.0,0.0,3.0,1.0,0.0
12066120,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.7618605494499207,0.354655772447586,0.3236512541770935,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8719868063926697,0.5389793515205383,0.5139173865318298,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.8913222551345825,0.5766316056251526,0.4048296511173248,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.7370203733444214,0.3191136121749878,0.3072571754455566,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.6440479755401611,0.2118654698133468,0.9784008264541626,285.21844482421875,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2688903808594,285.2205505371094,1.0,0.6140823364257812,1.0,1.0,0.0,1.0,-3.035471677780152,3.035464286804199,7.4043377935595345e-06,2.3429300785064697,0.856848955154419,0.856848955154419,0.0,219.7751007080078,230.0,30930.931640625,-0.0,2736.541748046875,1.0,282.13299560546875,284.12652587890625,291.0668029785156,292.65869140625,293.1499938964844,293.1499938964844,282.45001220703125,35816.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220784425735474,1.0,0.0,0.0,3.699328899383545,3.699351310729981,7.2986824761756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5490.47998046875,0.0,1112.1917724609375,2371.396484375,0.0,1789.156494140625,0.7524282336235046,1.0,0.0,3.0,1.0,0.0
12066180,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7616135478019714,0.3562259674072265,0.3250392079353332,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.871185839176178,0.5404129028320312,0.5152193903923035,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8927777409553528,0.5825607180595398,0.4089042246341705,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7372140884399414,0.3211126625537872,0.3091397285461426,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.644572913646698,0.213557556271553,0.9860317707061768,285.43682861328125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2893981933594,285.4389953613281,1.0,0.6178498268127441,1.0,1.0,0.0,1.0,-3.05503797531128,3.055030584335327,7.500180799979715e-06,2.3580660820007324,0.865094780921936,0.865094780921936,0.0,222.24752807617188,233.0,30232.009765625,-0.0,2787.986083984375,1.0,282.4331359863281,284.3721008300781,291.0692138671875,292.6259155273437,293.1499938964844,293.1499938964844,282.75,35586.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108570337295532,1.0,0.0,0.0,3.718923091888428,3.7189457416534415,7.376204393949592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5441.08837890625,0.0,1125.305908203125,2371.396484375,0.0,1697.4656982421875,0.7555834650993347,1.0,0.0,3.0,1.0,0.0
12066240,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7616135478019714,0.3562259674072265,0.3250392079353332,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.871185839176178,0.5404129028320312,0.5152193903923035,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8927777409553528,0.5825607180595398,0.4089042246341705,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.7372140884399414,0.3211126625537872,0.3091397285461426,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.644572913646698,0.213557556271553,0.9860317707061768,285.43682861328125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2893981933594,285.4389953613281,1.0,0.6178498268127441,1.0,1.0,0.0,1.0,-3.05503797531128,3.055030584335327,7.500180799979715e-06,2.3580660820007324,0.865094780921936,0.865094780921936,0.0,222.24752807617188,233.0,30232.009765625,-0.0,2787.986083984375,1.0,282.4331359863281,284.3721008300781,291.0692138671875,292.6259155273437,293.1499938964844,293.1499938964844,282.75,35586.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108570337295532,1.0,0.0,0.0,3.718923091888428,3.7189457416534415,7.376204393949592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5441.08837890625,0.0,1125.305908203125,2371.396484375,0.0,1697.4656982421875,0.7555834650993347,1.0,0.0,3.0,1.0,0.0
