time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066300,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7615326642990112,0.3570993542671203,0.3257895112037658,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.8708395957946777,0.541251003742218,0.5159644484519958,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.8935356140136719,0.58563631772995,0.4109943807125091,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7373527884483337,0.3221890330314636,0.310140997171402,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.6448880434036255,0.2144701778888702,0.9901123046875,285.593017578125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2995300292969,285.6028137207031,1.0,0.619824230670929,1.0,1.0,0.0,1.0,-3.0654568672180176,3.065449476242065,7.551486305601429e-06,2.366133689880371,0.8708909749984741,0.8708909749984741,0.0,223.51763916015625,233.0,29651.083984375,-0.0,2815.36962890625,1.0,282.6762390136719,284.55322265625,291.045654296875,292.5306701660156,293.1499938964844,293.1499938964844,282.75,35465.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034119963645935,1.0,0.0,0.0,3.7325360774993896,3.732558727264404,7.430304549416178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5563.9306640625,0.0,1134.7850341796875,2371.396484375,0.0,1637.7833251953125,0.7578464150428772,1.0,0.0,3.0,1.0,0.0
12066360,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.7616806030273438,0.3580797612667084,0.3266907334327698,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8707261085510254,0.5422192811965942,0.5168869495391846,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.8945295214653015,0.5888167023658752,0.4132242798805237,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7376739978790283,0.3233536779880523,0.3112524449825287,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.6453790664672852,0.215457409620285,0.9945878982543944,285.6560974121094,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.31024169921875,285.6580810546875,1.0,0.621890127658844,1.0,1.0,0.0,1.0,-3.0770456790924072,3.077038049697876,7.608741270814789e-06,2.3751003742218018,0.8762834668159485,0.8762834668159485,0.0,224.6941833496093,236.0,29597.26953125,-0.0,2844.776611328125,1.0,282.7334899902344,284.61602783203125,291.07208251953125,292.5975952148437,293.1499938964844,293.1499938964844,283.04998779296875,35371.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700859785079956,1.0,0.0,0.0,3.748931884765625,3.74895453453064,7.495725071748893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5394.92578125,0.0,1146.6787109375,2371.396484375,0.0,1617.5450439453125,0.7605656981468201,1.0,0.0,3.0,1.0,0.0
12066420,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7619642019271851,0.3601920306682586,0.3285672962665558,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8704821467399597,0.544312596321106,0.5188378691673279,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8964042663574219,0.5952180027961731,0.4176673889160156,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7383139133453369,0.3257970511913299,0.3135617673397064,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.6463883519172668,0.2175357937812805,1.0039650201797483,285.8736877441406,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.32867431640625,285.8755798339844,1.0,0.6261827945709229,1.0,1.0,0.0,1.0,-3.101036787033081,3.1010289192199707,7.727995580353308e-06,2.3936784267425537,0.890364408493042,0.890364408493042,0.0,227.1790313720703,239.0,28968.625,-0.0,2906.51904296875,1.0,283.03399658203125,284.8576354980469,291.0718688964844,292.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,35181.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917703151702881,1.0,0.0,0.0,3.788050889968872,3.788073778152466,7.652972158211924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5500.05322265625,0.0,1175.7149658203125,2371.396484375,0.0,1546.421142578125,0.7651700377464294,1.0,0.0,3.0,1.0,0.0
12066480,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7619642019271851,0.3601920306682586,0.3285672962665558,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8704821467399597,0.544312596321106,0.5188378691673279,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.8964042663574219,0.5952180027961731,0.4176673889160156,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7383139133453369,0.3257970511913299,0.3135617673397064,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.6463883519172668,0.2175357937812805,1.0039650201797483,285.8736877441406,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.32867431640625,285.8755798339844,1.0,0.6261827945709229,1.0,1.0,0.0,1.0,-3.101036787033081,3.1010289192199707,7.727995580353308e-06,2.3936784267425537,0.890364408493042,0.890364408493042,0.0,227.1790313720703,239.0,28968.625,-0.0,2906.51904296875,1.0,283.03399658203125,284.8576354980469,291.0718688964844,292.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,35181.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917703151702881,1.0,0.0,0.0,3.788050889968872,3.788073778152466,7.652972158211924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5500.05322265625,0.0,1175.7149658203125,2371.396484375,0.0,1546.421142578125,0.7651700377464294,1.0,0.0,3.0,1.0,0.0
12066540,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.7618268132209778,0.3618930280208587,0.3303107619285583,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.8697865605354309,0.5459754467010498,0.5206345915794373,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.8977022171020508,0.6010356545448303,0.4218854010105133,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.7386055588722229,0.3279827535152435,0.3157984912395477,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.6470997929573059,0.2194484025239944,1.0132383108139038,285.9562683105469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3406982421875,285.95672607421875,1.0,0.6305670738220215,1.0,1.0,0.0,1.0,-3.124206781387329,3.1241989135742188,7.844236279197503e-06,2.4116978645324707,0.9044843912124634,0.9044843912124634,0.0,230.0643768310547,242.0,28776.39453125,-0.0,2969.511962890625,1.0,283.1442565917969,284.9488220214844,291.1087341308594,292.6214904785156,293.1499938964844,293.1499938964844,283.04998779296875,34704.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938403844833374,1.0,0.0,0.0,3.808955192565918,3.808978319168091,7.737671694485471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5665.96533203125,0.0,1188.52197265625,2371.396484375,0.0,1562.4857177734375,0.771972119808197,1.0,0.0,3.0,1.0,0.0
12066600,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.7618268132209778,0.3618930280208587,0.3303107619285583,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.8697865605354309,0.5459754467010498,0.5206345915794373,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.8977022171020508,0.6010356545448303,0.4218854010105133,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.7386055588722229,0.3279827535152435,0.3157984912395477,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.6470997929573059,0.2194484025239944,1.0132383108139038,285.9562683105469,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3406982421875,285.95672607421875,1.0,0.6305670738220215,1.0,1.0,0.0,1.0,-3.124206781387329,3.1241989135742188,7.844236279197503e-06,2.4116978645324707,0.9044843912124634,0.9044843912124634,0.0,230.0643768310547,242.0,28776.39453125,-0.0,2969.511962890625,1.0,283.1442565917969,284.9488220214844,291.1087341308594,292.6214904785156,293.1499938964844,293.1499938964844,283.04998779296875,34704.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938403844833374,1.0,0.0,0.0,3.808955192565918,3.808978319168091,7.737671694485471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5665.96533203125,0.0,1188.52197265625,2371.396484375,0.0,1562.4857177734375,0.771972119808197,1.0,0.0,3.0,1.0,0.0
12066660,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.7601441740989685,0.3623411953449249,0.3311471045017242,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.8675537109375,0.5463384389877319,0.5214477777481079,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.8973427414894104,0.6054635643959045,0.4253035187721252,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7376497983932495,0.3293035626411438,0.3174029290676117,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.6466107368469238,0.2206903249025344,1.0202831029891968,285.8733215332031,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3409729003906,285.8720092773437,1.0,0.6345905065536499,1.0,1.0,0.0,1.0,-3.140709161758423,3.1407012939453125,7.927776096039452e-06,2.424621820449829,0.9161689877510072,0.9161689877510072,0.0,233.84576416015625,245.0,29064.5078125,-0.0,3024.115478515625,1.0,283.0545349121094,284.8551330566406,291.1483154296875,292.7115173339844,293.1499938964844,293.1499938964844,282.75,35018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079702019691467,1.0,0.0,0.0,3.8632943630218506,3.8633179664611816,7.960019843267219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5882.3388671875,0.0,1234.7099609375,2371.396484375,0.0,1674.21142578125,0.780086874961853,1.0,0.0,3.0,1.0,0.0
12066720,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.7601441740989685,0.3623411953449249,0.3311471045017242,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.8675537109375,0.5463384389877319,0.5214477777481079,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.8973427414894104,0.6054635643959045,0.4253035187721252,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.7376497983932495,0.3293035626411438,0.3174029290676117,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.6466107368469238,0.2206903249025344,1.0202831029891968,285.8733215332031,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3409729003906,285.8720092773437,1.0,0.6345905065536499,1.0,1.0,0.0,1.0,-3.140709161758423,3.1407012939453125,7.927776096039452e-06,2.424621820449829,0.9161689877510072,0.9161689877510072,0.0,233.84576416015625,245.0,29064.5078125,-0.0,3024.115478515625,1.0,283.0545349121094,284.8551330566406,291.1483154296875,292.7115173339844,293.1499938964844,293.1499938964844,282.75,35018.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079702019691467,1.0,0.0,0.0,3.8632943630218506,3.8633179664611816,7.960019843267219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5882.3388671875,0.0,1234.7099609375,2371.396484375,0.0,1674.21142578125,0.780086874961853,1.0,0.0,3.0,1.0,0.0
12066780,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7565028667449951,0.3611689805984497,0.3306371569633484,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.8633798956871033,0.5449187159538269,0.5207377076148987,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.8949382305145264,0.6080756783485413,0.4275674521923065,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7350640892982483,0.3293830454349518,0.3179691433906555,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.6444804668426514,0.2209082841873169,1.0233534574508667,285.6366577148437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.3253173828125,285.6338195800781,1.0,0.6377737522125244,1.0,1.0,0.0,1.0,-3.146350622177124,3.1463425159454346,7.956742592796218e-06,2.429165840148926,0.9234551787376404,0.9234551787376404,0.0,238.57345581054688,248.0,29749.734375,-0.0,3061.330322265625,1.0,282.7640686035156,284.5929870605469,291.1708068847656,292.8067626953125,293.1499938964844,293.1499938964844,282.45001220703125,35255.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307778000831604,1.0,0.0,0.0,3.899337291717529,3.8993613719940186,8.109240070552914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5958.546875,0.0,1266.234619140625,2371.396484375,0.0,1861.5902099609373,0.7866064310073853,1.0,0.0,3.0,1.0,0.0
12066840,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7565028667449951,0.3611689805984497,0.3306371569633484,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.8633798956871033,0.5449187159538269,0.5207377076148987,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.8949382305145264,0.6080756783485413,0.4275674521923065,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.7350640892982483,0.3293830454349518,0.3179691433906555,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.6444804668426514,0.2209082841873169,1.0233534574508667,285.6366577148437,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.3253173828125,285.6338195800781,1.0,0.6377737522125244,1.0,1.0,0.0,1.0,-3.146350622177124,3.1463425159454346,7.956742592796218e-06,2.429165840148926,0.9234551787376404,0.9234551787376404,0.0,238.57345581054688,248.0,29749.734375,-0.0,3061.330322265625,1.0,282.7640686035156,284.5929870605469,291.1708068847656,292.8067626953125,293.1499938964844,293.1499938964844,282.45001220703125,35255.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307778000831604,1.0,0.0,0.0,3.899337291717529,3.8993613719940186,8.109240070552914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5958.546875,0.0,1266.234619140625,2371.396484375,0.0,1861.5902099609373,0.7866064310073853,1.0,0.0,3.0,1.0,0.0
12066900,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.7542306780815125,0.3601784408092499,0.3299902379512787,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.8608237504959106,0.543691098690033,0.5198710560798645,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8932560682296753,0.6088935136795044,0.4283453226089477,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7333442568778992,0.3290362656116485,0.3178770840167999,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.6429523825645447,0.2206717729568481,1.023324489593506,285.46240234375,284.95001220703125,294.936767578125,288.0707397460937,294.9375,297.3138427734375,285.45184326171875,1.0,0.6389750838279724,1.0,1.0,0.0,1.0,-3.1453256607055664,3.145317554473877,7.951696716190781e-06,2.428430557250977,0.9251776337623596,0.9251776337623596,0.0,241.07774353027344,248.0,30350.287109375,-0.0,3072.60205078125,1.0,282.5179748535156,284.3934631347656,291.1841125488281,292.90240478515625,293.1499938964844,293.1499938964844,282.45001220703125,35380.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431038618087769,1.0,0.0,0.0,3.9132373332977295,3.9132614135742174,8.167157261596003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5807.16796875,0.0,1278.812744140625,2371.396484375,0.0,1966.09326171875,0.7891349792480469,1.0,0.0,3.0,1.0,0.0
12066960,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.7516563534736633,0.3589704930782318,0.32905974984169,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.857959508895874,0.5421803593635559,0.5186429023742676,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8912386298179626,0.6094509363174438,0.428849846124649,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.7313390374183655,0.3284684121608734,0.3175222873687744,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.6411216855049133,0.2202291041612625,1.02221417427063,285.3866271972656,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.3007202148437,285.3836975097656,1.0,0.6398952603340149,1.0,1.0,0.0,1.0,-3.141579389572144,3.141571521759033,7.93286926636938e-06,2.4255800247192383,0.9272769093513488,0.9272769093513488,0.0,243.6723175048828,251.0,30370.513671875,-0.0,3078.5927734375,1.0,282.46417236328125,284.3193359375,291.1387634277344,292.8175048828125,293.1499938964844,293.1499938964844,282.1499938964844,35485.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490208148956299,1.0,0.0,0.0,3.924259185791016,3.924283266067505,8.213228852582688e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6004.00927734375,0.0,1288.8839111328125,2371.396484375,0.0,2016.9857177734373,0.7911824584007263,1.0,0.0,3.0,1.0,0.0
12067020,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7466893196105957,0.3563620746135711,0.3269891440868377,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.852419376373291,0.5388534665107727,0.5158304572105408,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8874115347862244,0.6103034615516663,0.4296577572822571,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7273555994033813,0.327043354511261,0.3164812922477722,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.6373952627182007,0.2190321087837219,1.01830792427063,285.164306640625,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2742004394531,285.1617736816406,1.0,0.641130268573761,1.0,1.0,0.0,1.0,-3.1307361125946045,3.130728244781494,7.878243195591494e-06,2.417224884033203,0.9283357858657836,0.9283357858657836,0.0,248.4468536376953,254.0,31157.208984375,-0.0,3081.225830078125,1.0,282.1639709472656,284.0591125488281,291.09942626953125,292.81317138671875,293.1499938964844,293.1499938964844,281.8500061035156,35687.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618099451065063,1.0,0.0,0.0,3.939442396163941,3.939466953277588,8.27690712412732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6057.0078125,0.0,1303.3125,2371.396484375,0.0,2128.466552734375,0.7940303087234497,1.0,0.0,3.0,1.0,0.0
12067080,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7466893196105957,0.3563620746135711,0.3269891440868377,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.852419376373291,0.5388534665107727,0.5158304572105408,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8874115347862244,0.6103034615516663,0.4296577572822571,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7273555994033813,0.327043354511261,0.3164812922477722,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.6373952627182007,0.2190321087837219,1.01830792427063,285.164306640625,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2742004394531,285.1617736816406,1.0,0.641130268573761,1.0,1.0,0.0,1.0,-3.1307361125946045,3.130728244781494,7.878243195591494e-06,2.417224884033203,0.9283357858657836,0.9283357858657836,0.0,248.4468536376953,254.0,31157.208984375,-0.0,3081.225830078125,1.0,282.1639709472656,284.0591125488281,291.09942626953125,292.81317138671875,293.1499938964844,293.1499938964844,281.8500061035156,35687.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618099451065063,1.0,0.0,0.0,3.939442396163941,3.939466953277588,8.27690712412732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6057.0078125,0.0,1303.3125,2371.396484375,0.0,2128.466552734375,0.7940303087234497,1.0,0.0,3.0,1.0,0.0
12067140,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7420001029968262,0.3535633087158203,0.324716180562973,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8472237586975098,0.5353123545646667,0.5127512216567993,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.883884847164154,0.6108637452125549,0.4302414357662201,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7234829664230347,0.3253554105758667,0.3151432871818542,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6337194442749023,0.2175596058368683,1.01290762424469,284.9478759765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8504943847656,297.2463684082031,284.9453125,1.0,0.6417532563209534,1.0,1.0,0.0,1.0,-3.116904020309448,3.116896152496338,7.808742338966113e-06,2.40652847290039,0.9265749454498292,0.9265749454498292,0.0,252.7087860107422,242.0,31942.162109375,-0.0,3074.789794921875,1.0,281.8638000488281,283.8033752441406,291.0704345703125,292.8192443847656,293.1499938964844,293.1499938964844,281.54998779296875,35873.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723938822746277,1.0,0.0,0.0,3.945778369903565,3.945802688598633,8.303551908284135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6115.3056640625,0.0,1310.1915283203125,2371.396484375,0.0,2222.12548828125,0.7953137159347534,1.0,0.0,3.0,1.0,0.0
12067200,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7420001029968262,0.3535633087158203,0.324716180562973,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8472237586975098,0.5353123545646667,0.5127512216567993,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.883884847164154,0.6108637452125549,0.4302414357662201,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7234829664230347,0.3253554105758667,0.3151432871818542,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6337194442749023,0.2175596058368683,1.01290762424469,284.9478759765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8504943847656,297.2463684082031,284.9453125,1.0,0.6417532563209534,1.0,1.0,0.0,1.0,-3.116904020309448,3.116896152496338,7.808742338966113e-06,2.40652847290039,0.9265749454498292,0.9265749454498292,0.0,252.7087860107422,242.0,31942.162109375,-0.0,3074.789794921875,1.0,281.8638000488281,283.8033752441406,291.0704345703125,292.8192443847656,293.1499938964844,293.1499938964844,281.54998779296875,35873.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723938822746277,1.0,0.0,0.0,3.945778369903565,3.945802688598633,8.303551908284135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6115.3056640625,0.0,1310.1915283203125,2371.396484375,0.0,2222.12548828125,0.7953137159347534,1.0,0.0,3.0,1.0,0.0
12067260,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.7413429617881775,0.3506059646606445,0.3220290839672088,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8468355536460876,0.5315797328948975,0.5092184543609619,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8856696486473083,0.6111434698104858,0.430422842502594,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7234212160110474,0.3234761357307434,0.3133347630500793,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.6333125233650208,0.2159109562635421,1.0053138732910156,284.7333374023437,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2199401855469,284.73077392578125,1.0,0.6376607418060303,1.0,1.0,0.0,1.0,-3.0983457565307617,3.098337888717652,7.716036634519696e-06,2.392202138900757,0.9219604134559632,0.9219604134559632,0.0,249.8887634277344,230.0,32720.5859375,-0.0,3021.025634765625,1.0,281.5638427734375,283.55157470703125,291.047119140625,292.8316955566406,293.1499938964844,293.1499938964844,281.25,36055.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823073267936707,1.0,0.0,0.0,3.943459272384644,3.943483591079712,8.293794167002488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6176.697265625,0.0,1309.6929931640625,2371.396484375,0.0,2310.880859375,0.7950783967971802,1.0,0.0,3.0,1.0,0.0
12067320,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.7413429617881775,0.3506059646606445,0.3220290839672088,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8468355536460876,0.5315797328948975,0.5092184543609619,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8856696486473083,0.6111434698104858,0.430422842502594,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7234212160110474,0.3234761357307434,0.3133347630500793,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.6333125233650208,0.2159109562635421,1.0053138732910156,284.7333374023437,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2199401855469,284.73077392578125,1.0,0.6376607418060303,1.0,1.0,0.0,1.0,-3.0983457565307617,3.098337888717652,7.716036634519696e-06,2.392202138900757,0.9219604134559632,0.9219604134559632,0.0,249.8887634277344,230.0,32720.5859375,-0.0,3021.025634765625,1.0,281.5638427734375,283.55157470703125,291.047119140625,292.8316955566406,293.1499938964844,293.1499938964844,281.25,36055.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823073267936707,1.0,0.0,0.0,3.943459272384644,3.943483591079712,8.293794167002488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6176.697265625,0.0,1309.6929931640625,2371.396484375,0.0,2310.880859375,0.7950783967971802,1.0,0.0,3.0,1.0,0.0
12067380,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7430921792984009,0.347592681646347,0.3191236853599548,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.8492966890335083,0.5277277231216431,0.5053998827934265,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.890661895275116,0.6112452149391174,0.4303500056266784,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.725654125213623,0.3215023279190063,0.3112597167491913,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.6348755955696106,0.2141950875520706,0.9965635538101196,284.52520751953125,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.195556640625,284.522705078125,1.0,0.6312433481216431,1.0,1.0,0.0,1.0,-3.0771613121032715,3.07715368270874,7.610747616126899e-06,2.375789165496826,0.9146323800086976,0.9146323800086976,0.0,242.9390563964844,218.0,33569.96484375,-0.0,2940.74462890625,1.0,281.26385498046875,283.3086242675781,291.0282897949219,292.85272216796875,293.1499938964844,293.1499938964844,280.95001220703125,36237.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924227714538574,1.0,0.0,0.0,3.932511568069458,3.9325358867645264,8.247807841144095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6245.31689453125,0.0,1301.8924560546875,2371.396484375,0.0,2402.360107421875,0.7933351993560791,1.0,0.0,3.0,1.0,0.0
12067440,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7430921792984009,0.347592681646347,0.3191236853599548,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.8492966890335083,0.5277277231216431,0.5053998827934265,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52490234375,0.890661895275116,0.6112452149391174,0.4303500056266784,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.725654125213623,0.3215023279190063,0.3112597167491913,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.6348755955696106,0.2141950875520706,0.9965635538101196,284.52520751953125,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.195556640625,284.522705078125,1.0,0.6312433481216431,1.0,1.0,0.0,1.0,-3.0771613121032715,3.07715368270874,7.610747616126899e-06,2.375789165496826,0.9146323800086976,0.9146323800086976,0.0,242.9390563964844,218.0,33569.96484375,-0.0,2940.74462890625,1.0,281.26385498046875,283.3086242675781,291.0282897949219,292.85272216796875,293.1499938964844,293.1499938964844,280.95001220703125,36237.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924227714538574,1.0,0.0,0.0,3.932511568069458,3.9325358867645264,8.247807841144095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6245.31689453125,0.0,1301.8924560546875,2371.396484375,0.0,2402.360107421875,0.7933351993560791,1.0,0.0,3.0,1.0,0.0
12067500,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819885253906,0.7446088194847107,0.3460796475410461,0.3176596462726593,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.8512750864028931,0.5257728695869446,0.5034561157226562,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.8940058350563049,0.6112450361251831,0.4302833974361419,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824462890625,0.7273625731468201,0.3204971849918365,0.3101840317249298,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856506347656,0.6361815333366394,0.2133315950632095,0.9920273423194884,284.3806457519531,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.1843566894531,284.37158203125,1.0,0.6274921894073486,1.0,1.0,0.0,1.0,-3.0662381649017334,3.066230535507202,7.556721357104834e-06,2.367318153381348,0.9094335436820984,0.9094335436820984,0.0,238.54293823242188,218.0,34371.29296875,-0.0,2895.48388671875,1.0,281.0173645019531,283.1300048828125,291.04315185546875,292.94775390625,293.1499938964844,293.1499938964844,280.95001220703125,36340.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998336553573608,1.0,0.0,0.0,3.923749923706055,3.923774242401123,8.211097224375408e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6088.32373046875,0.0,1295.332275390625,2371.396484375,0.0,2469.904541015625,0.791881799697876,1.0,0.0,3.0,1.0,0.0
12067560,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.7462894320487976,0.3445130288600921,0.3160867393016815,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31793212890625,0.8534749746322632,0.5237475037574768,0.5013843178749084,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3178100585937,0.8975889086723328,0.6111559271812439,0.4300898313522339,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3185729980469,0.7292364239692688,0.3194431960582733,0.3090237379074096,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31939697265625,0.6376416683197021,0.2124359607696533,0.9872213006019592,284.3180847167969,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.1729736328125,284.31561279296875,1.0,0.6234603524208069,1.0,1.0,0.0,1.0,-3.054451465606689,3.0544440746307373,7.498654667870141e-06,2.3581833839416504,0.9045507311820984,0.9045507311820984,0.0,233.8486175537109,206.0,34373.61328125,-0.0,2847.229248046875,1.0,280.96392822265625,283.0681457519531,291.0090637207031,292.8729248046875,293.1499938964844,293.1499938964844,280.6499938964844,36430.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027933239936829,1.0,0.0,0.0,3.912390947341919,3.9124152660369873,8.163625011547992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6312.6611328125,0.0,1286.526123046875,2371.396484375,0.0,2496.99169921875,0.7900040149688721,1.0,0.0,3.0,1.0,0.0
12067620,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11334228515625,0.750505805015564,0.3413594961166382,0.3129414916038513,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11285400390625,0.8588694930076599,0.5196338295936584,0.497198611497879,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.9059134125709534,0.6108701825141907,0.4296604096889496,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11346435546875,0.7337446212768555,0.3172965347766876,0.3066610097885132,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142883300781,0.6412684321403503,0.2106363773345947,0.9774858355522156,284.1130065917969,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.15191650390625,284.1105651855469,1.0,0.6148452758789062,1.0,1.0,0.0,1.0,-3.030578851699829,3.030571460723877,7.381700015685055e-06,2.3396685123443604,0.8917487859725952,0.8917487859725952,0.0,223.61331176757807,194.0,35129.5546875,-0.0,2746.765380859375,1.0,280.6643371582031,282.8313293457031,290.9871826171875,292.888671875,293.1499938964844,293.1499938964844,280.95001220703125,36643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129116296768188,1.0,0.0,0.0,3.882143020629883,3.882167100906372,8.037881684685999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5798.12744140625,0.0,1263.07421875,2371.396484375,0.0,2590.03173828125,0.7849326133728027,1.0,0.0,3.0,1.0,0.0
12067680,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11334228515625,0.750505805015564,0.3413594961166382,0.3129414916038513,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11285400390625,0.8588694930076599,0.5196338295936584,0.497198611497879,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.9059134125709534,0.6108701825141907,0.4296604096889496,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11346435546875,0.7337446212768555,0.3172965347766876,0.3066610097885132,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142883300781,0.6412684321403503,0.2106363773345947,0.9774858355522156,284.1130065917969,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.15191650390625,284.1105651855469,1.0,0.6148452758789062,1.0,1.0,0.0,1.0,-3.030578851699829,3.030571460723877,7.381700015685055e-06,2.3396685123443604,0.8917487859725952,0.8917487859725952,0.0,223.61331176757807,194.0,35129.5546875,-0.0,2746.765380859375,1.0,280.6643371582031,282.8313293457031,290.9871826171875,292.888671875,293.1499938964844,293.1499938964844,280.95001220703125,36643.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129116296768188,1.0,0.0,0.0,3.882143020629883,3.882167100906372,8.037881684685999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5798.12744140625,0.0,1263.07421875,2371.396484375,0.0,2590.03173828125,0.7849326133728027,1.0,0.0,3.0,1.0,0.0
12067740,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.7572456002235413,0.3397705554962158,0.3106282651424408,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.264892578125,0.8669628500938416,0.5170942544937134,0.4938622713088989,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649841308594,0.9181241393089294,0.6125271320343018,0.4300259351730346,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.7403879165649414,0.3161948919296264,0.3048314750194549,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26397705078125,0.646899402141571,0.2096315771341323,0.9695998430252076,284.2648010253906,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1485900878906,284.2661437988281,1.0,0.6060379147529602,1.0,1.0,0.0,1.0,-3.0125322341918945,3.012525081634521,7.293450835277326e-06,2.325480699539185,0.8838008642196655,0.8838008642196655,0.0,211.85476684570312,182.0,33817.12109375,-0.0,2651.122802734375,1.0,280.93658447265625,283.0313720703125,290.849365234375,292.6201477050781,293.1499938964844,293.1499938964844,281.25,36626.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929063439369202,1.0,0.0,0.0,3.851562738418579,3.851586580276489,7.911749548838998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5638.91455078125,0.0,1237.865478515625,2371.396484375,0.0,2406.7548828125,0.7796193957328796,1.0,0.0,3.0,1.0,0.0
12067800,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2645874023437,0.7572456002235413,0.3397705554962158,0.3106282651424408,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.264892578125,0.8669628500938416,0.5170942544937134,0.4938622713088989,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649841308594,0.9181241393089294,0.6125271320343018,0.4300259351730346,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.7403879165649414,0.3161948919296264,0.3048314750194549,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26397705078125,0.646899402141571,0.2096315771341323,0.9695998430252076,284.2648010253906,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1485900878906,284.2661437988281,1.0,0.6060379147529602,1.0,1.0,0.0,1.0,-3.0125322341918945,3.012525081634521,7.293450835277326e-06,2.325480699539185,0.8838008642196655,0.8838008642196655,0.0,211.85476684570312,182.0,33817.12109375,-0.0,2651.122802734375,1.0,280.93658447265625,283.0313720703125,290.849365234375,292.6201477050781,293.1499938964844,293.1499938964844,281.25,36626.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929063439369202,1.0,0.0,0.0,3.851562738418579,3.851586580276489,7.911749548838998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5638.91455078125,0.0,1237.865478515625,2371.396484375,0.0,2406.7548828125,0.7796193957328796,1.0,0.0,3.0,1.0,0.0
12067860,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.7677037715911865,0.3395951986312866,0.3097409307956695,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.8789861798286438,0.5161327123641968,0.4921505749225616,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493103027344,0.9355003237724304,0.6158508658409119,0.4317266643047333,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.7503209114074707,0.3162829875946045,0.3041660189628601,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.6557700634002686,0.2096581310033798,0.9662664532661438,284.4490661621094,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.1607360839844,284.4508361816406,1.0,0.5978420376777649,1.0,1.0,0.0,1.0,-3.0066349506378174,3.006627559661865,7.264543000928825e-06,2.320765733718872,0.8786060214042664,0.8786060214042664,0.0,198.72946166992188,170.0,32541.55859375,-0.0,2572.49560546875,1.0,281.2349853515625,283.2635498046875,290.79815673828125,292.4804077148437,293.1499938964844,293.1499938964844,281.54998779296875,36524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767271101474762,1.0,0.0,0.0,3.826038360595703,3.826061964035034,7.807233828316384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5537.31005859375,0.0,1216.4150390625,2371.396484375,0.0,2176.644287109375,0.7750926613807678,1.0,0.0,3.0,1.0,0.0
12067920,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.7677037715911865,0.3395951986312866,0.3097409307956695,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491882324219,0.8789861798286438,0.5161327123641968,0.4921505749225616,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493103027344,0.9355003237724304,0.6158508658409119,0.4317266643047333,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.7503209114074707,0.3162829875946045,0.3041660189628601,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.6557700634002686,0.2096581310033798,0.9662664532661438,284.4490661621094,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.1607360839844,284.4508361816406,1.0,0.5978420376777649,1.0,1.0,0.0,1.0,-3.0066349506378174,3.006627559661865,7.264543000928825e-06,2.320765733718872,0.8786060214042664,0.8786060214042664,0.0,198.72946166992188,170.0,32541.55859375,-0.0,2572.49560546875,1.0,281.2349853515625,283.2635498046875,290.79815673828125,292.4804077148437,293.1499938964844,293.1499938964844,281.54998779296875,36524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767271101474762,1.0,0.0,0.0,3.826038360595703,3.826061964035034,7.807233828316384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5537.31005859375,0.0,1216.4150390625,2371.396484375,0.0,2176.644287109375,0.7750926613807678,1.0,0.0,3.0,1.0,0.0
12067980,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.780802845954895,0.3400656878948211,0.3095394372940063,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8938272595405579,0.5159597396850586,0.4913040399551391,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.9553355574607848,0.619906485080719,0.4340336322784424,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.7628582119941711,0.3170385956764221,0.3042134344577789,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.6672707200050354,0.2103395909070968,0.9661614298820496,284.6376037597656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.1789855957031,284.63946533203125,1.0,0.590328574180603,1.0,1.0,0.0,1.0,-3.008073091506958,3.008065700531006,7.2713010013103485e-06,2.3217933177948,0.8759508728981018,0.8759508728981018,0.0,185.3886566162109,158.0,31356.3984375,-0.0,2506.77197265625,1.0,281.53466796875,283.49871826171875,290.7874755859375,292.40283203125,293.1499938964844,293.1499938964844,281.8500061035156,36380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445834279060364,1.0,0.0,0.0,3.807392120361328,3.807415723800659,7.731322284598718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5455.95263671875,0.0,1200.3675537109375,2371.396484375,0.0,1978.7767333984373,0.7717185020446777,1.0,0.0,3.0,1.0,0.0
12068040,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.780802845954895,0.3400656878948211,0.3095394372940063,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8938272595405579,0.5159597396850586,0.4913040399551391,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.9553355574607848,0.619906485080719,0.4340336322784424,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.7628582119941711,0.3170385956764221,0.3042134344577789,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.6672707200050354,0.2103395909070968,0.9661614298820496,284.6376037597656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.1789855957031,284.63946533203125,1.0,0.590328574180603,1.0,1.0,0.0,1.0,-3.008073091506958,3.008065700531006,7.2713010013103485e-06,2.3217933177948,0.8759508728981018,0.8759508728981018,0.0,185.3886566162109,158.0,31356.3984375,-0.0,2506.77197265625,1.0,281.53466796875,283.49871826171875,290.7874755859375,292.40283203125,293.1499938964844,293.1499938964844,281.8500061035156,36380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445834279060364,1.0,0.0,0.0,3.807392120361328,3.807415723800659,7.731322284598718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5455.95263671875,0.0,1200.3675537109375,2371.396484375,0.0,1978.7767333984373,0.7717185020446777,1.0,0.0,3.0,1.0,0.0
12068100,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.7881399393081665,0.3404453992843628,0.3095562756061554,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.9020822048187256,0.5160531401634216,0.4910426437854767,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9654167294502258,0.6221033930778503,0.4352841079235077,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7699835896492004,0.3175732791423797,0.3043880760669708,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6738662123680115,0.210842415690422,0.9668793082237244,284.7770080566406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.18896484375,284.78594970703125,1.0,0.5867874622344971,1.0,1.0,0.0,1.0,-3.0103530883789062,3.010345697402954,7.282273145392537e-06,2.3235297203063965,0.8761442303657532,0.8761442303657532,0.0,178.80963134765625,158.0,30537.287109375,-0.0,2477.262451171875,1.0,281.77886962890625,283.6788330078125,290.7620849609375,292.29412841796875,293.1499938964844,293.1499938964844,281.8500061035156,36286.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73265540599823,1.0,0.0,0.0,3.801025867462158,3.80104923248291,7.705489224463236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5576.03955078125,0.0,1194.5682373046875,2371.396484375,0.0,1877.3714599609373,0.7705458402633667,1.0,0.0,3.0,1.0,0.0
