time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.7962690591812134,0.3409525752067566,0.3097391426563263,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9115740656852722,0.5162947177886963,0.4909743964672088,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9756394028663636,0.6244512796401978,0.4367001056671142,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7779289484024048,0.3182279467582702,0.30470672249794,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.6812312602996826,0.2114600241184234,0.9682019948959352,284.8350524902344,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.1999816894531,284.8370056152344,1.0,0.5834031105041504,1.0,1.0,0.0,1.0,-3.0141639709472656,3.014156579971313,7.300671768462051e-06,2.326449394226074,0.8760056495666504,0.8760056495666504,0.0,172.19105529785156,146.0,30390.568359375,-0.0,2450.343994140625,1.0,281.8344421386719,283.7427978515625,290.78717041015625,292.3525390625,293.1499938964844,293.1499938964844,282.1499938964844,36205.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726434588432312,1.0,0.0,0.0,3.797156810760498,3.79718017578125,7.689810104238859e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5390.408203125,0.0,1190.86962890625,2371.396484375,0.0,1825.28515625,0.769771158695221,1.0,0.0,3.0,1.0,0.0
12068220,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8139133453369141,0.3421357870101928,0.3102326691150665,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9342210292816162,0.5169928669929504,0.4910200834274292,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9950072169303894,0.6293524503707886,0.4396375715732574,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7957471609115601,0.3197226524353027,0.3055182099342346,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6977207064628601,0.2128882110118866,0.9717695713043212,285.0310974121094,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.22198486328125,285.03302001953125,1.0,0.5769644975662231,1.0,1.0,0.0,1.0,-3.02360463142395,3.023597240447998,7.34643435862381e-06,2.3337182998657227,0.8786648511886597,0.8786648511886597,0.0,159.19491577148438,134.0,29453.748046875,-0.0,2400.885986328125,1.0,282.1343994140625,283.9845275878906,290.7824401855469,292.3039855957031,293.1499938964844,293.1499938964844,282.45001220703125,36018.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118934988975525,1.0,0.0,0.0,3.795945405960083,3.795968532562256,7.684903948756983e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5326.77734375,0.0,1188.45166015625,2371.396484375,0.0,1705.8487548828125,0.7693763971328735,1.0,0.0,3.0,1.0,0.0
12068280,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8139133453369141,0.3421357870101928,0.3102326691150665,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9342210292816162,0.5169928669929504,0.4910200834274292,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9950072169303894,0.6293524503707886,0.4396375715732574,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7957471609115601,0.3197226524353027,0.3055182099342346,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6977207064628601,0.2128882110118866,0.9717695713043212,285.0310974121094,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.22198486328125,285.03302001953125,1.0,0.5769644975662231,1.0,1.0,0.0,1.0,-3.02360463142395,3.023597240447998,7.34643435862381e-06,2.3337182998657227,0.8786648511886597,0.8786648511886597,0.0,159.19491577148438,134.0,29453.748046875,-0.0,2400.885986328125,1.0,282.1343994140625,283.9845275878906,290.7824401855469,292.3039855957031,293.1499938964844,293.1499938964844,282.45001220703125,36018.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118934988975525,1.0,0.0,0.0,3.795945405960083,3.795968532562256,7.684903948756983e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5326.77734375,0.0,1188.45166015625,2371.396484375,0.0,1705.8487548828125,0.7693763971328735,1.0,0.0,3.0,1.0,0.0
12068340,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.828338086605072,0.3436055779457092,0.3111071586608886,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.9534985423088074,0.5180359482765198,0.4915227591991424,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.9990000128746032,0.6364968419075012,0.4256061613559723,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8113037347793579,0.321467250585556,0.3067106008529663,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7121931910514832,0.2145460844039917,0.9770742654800416,285.2469787597656,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25225830078125,285.24853515625,1.0,0.5698118209838867,1.0,1.0,0.0,1.0,-3.016231060028076,3.016223907470703,7.311350145755568e-06,2.328326940536499,0.8843793869018555,0.8843793869018555,0.0,148.9511260986328,137.0,28630.640625,-0.0,2334.59228515625,1.0,282.43438720703125,284.2290954589844,290.7716369628906,292.25506591796875,293.1499938964844,293.1499938964844,282.75,35813.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995012164115906,1.0,0.0,0.0,3.804566621780396,3.804589748382568,7.719851282672607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5268.11865234375,0.0,1193.6920166015625,2371.396484375,0.0,1606.8192138671875,0.7706720232963562,1.0,0.0,3.0,1.0,0.0
12068400,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.828338086605072,0.3436055779457092,0.3111071586608886,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.9534985423088074,0.5180359482765198,0.4915227591991424,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.9990000128746032,0.6364968419075012,0.4256061613559723,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8113037347793579,0.321467250585556,0.3067106008529663,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7121931910514832,0.2145460844039917,0.9770742654800416,285.2469787597656,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25225830078125,285.24853515625,1.0,0.5698118209838867,1.0,1.0,0.0,1.0,-3.016231060028076,3.016223907470703,7.311350145755568e-06,2.328326940536499,0.8843793869018555,0.8843793869018555,0.0,148.9511260986328,137.0,28630.640625,-0.0,2334.59228515625,1.0,282.43438720703125,284.2290954589844,290.7716369628906,292.25506591796875,293.1499938964844,293.1499938964844,282.75,35813.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995012164115906,1.0,0.0,0.0,3.804566621780396,3.804589748382568,7.719851282672607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5268.11865234375,0.0,1193.6920166015625,2371.396484375,0.0,1606.8192138671875,0.7706720232963562,1.0,0.0,3.0,1.0,0.0
12068460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.837412416934967,0.3454006016254425,0.3124368488788605,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9645338654518129,0.5194582343101501,0.492554634809494,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.9990000128746032,0.6475343704223633,0.4127405881881714,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.8206520676612854,0.3234879672527313,0.3083345592021942,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7210533022880554,0.2165154814720153,0.9845112562179564,285.4655456542969,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.30096435546875,285.46746826171875,1.0,0.566756010055542,1.0,1.0,0.0,1.0,-3.0144753456115723,3.014468193054199,7.302197445824277e-06,2.3266968727111816,0.8930186033248901,0.8930186033248901,0.0,143.57994079589844,140.0,27884.7734375,-0.0,2303.797119140625,1.0,282.7345886230469,284.4737854003906,290.75494384765625,292.2018737792969,293.1499938964844,293.1499938964844,283.04998779296875,35612.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881714463233948,1.0,0.0,0.0,3.8228046894073486,3.8228280544281006,7.794042744535545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5211.6826171875,0.0,1206.6737060546875,2371.396484375,0.0,1518.683837890625,0.7736470699310303,1.0,0.0,3.0,1.0,0.0
12068520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.837412416934967,0.3454006016254425,0.3124368488788605,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9645338654518129,0.5194582343101501,0.492554634809494,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.9990000128746032,0.6475343704223633,0.4127405881881714,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.8206520676612854,0.3234879672527313,0.3083345592021942,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7210533022880554,0.2165154814720153,0.9845112562179564,285.4655456542969,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.30096435546875,285.46746826171875,1.0,0.566756010055542,1.0,1.0,0.0,1.0,-3.0144753456115723,3.014468193054199,7.302197445824277e-06,2.3266968727111816,0.8930186033248901,0.8930186033248901,0.0,143.57994079589844,140.0,27884.7734375,-0.0,2303.797119140625,1.0,282.7345886230469,284.4737854003906,290.75494384765625,292.2018737792969,293.1499938964844,293.1499938964844,283.04998779296875,35612.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881714463233948,1.0,0.0,0.0,3.8228046894073486,3.8228280544281006,7.794042744535545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5211.6826171875,0.0,1206.6737060546875,2371.396484375,0.0,1518.683837890625,0.7736470699310303,1.0,0.0,3.0,1.0,0.0
12068580,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.8436484336853027,0.3474649786949157,0.3141117990016937,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.971287488937378,0.5212134122848511,0.4940057396888733,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9990000128746032,0.6588365435600281,0.4053058624267578,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.826939582824707,0.3257531523704529,0.3102918863296509,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7272356748580933,0.218758076429367,0.993701159954071,285.68853759765625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.34893798828125,285.6905517578125,1.0,0.5663838386535645,1.0,1.0,0.0,1.0,-3.0226876735687256,3.022680282592773,7.341823675233172e-06,2.332944393157959,0.9046695828437804,0.9046695828437804,0.0,140.92237854003906,158.0,27223.28515625,-0.0,2304.979248046875,1.0,283.0348815917969,284.720703125,290.73687744140625,292.1509094238281,293.1499938964844,293.1499938964844,282.75,35424.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677614688873291,1.0,0.0,0.0,3.850097179412842,3.8501205444335938,7.905728693913261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5626.80908203125,0.0,1227.1898193359375,2371.396484375,0.0,1438.7701416015625,0.7782160639762878,1.0,0.0,3.0,1.0,0.0
12068640,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.8436484336853027,0.3474649786949157,0.3141117990016937,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.971287488937378,0.5212134122848511,0.4940057396888733,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.9990000128746032,0.6588365435600281,0.4053058624267578,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.826939582824707,0.3257531523704529,0.3102918863296509,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7272356748580933,0.218758076429367,0.993701159954071,285.68853759765625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.34893798828125,285.6905517578125,1.0,0.5663838386535645,1.0,1.0,0.0,1.0,-3.0226876735687256,3.022680282592773,7.341823675233172e-06,2.332944393157959,0.9046695828437804,0.9046695828437804,0.0,140.92237854003906,158.0,27223.28515625,-0.0,2304.979248046875,1.0,283.0348815917969,284.720703125,290.73687744140625,292.1509094238281,293.1499938964844,293.1499938964844,282.75,35424.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677614688873291,1.0,0.0,0.0,3.850097179412842,3.8501205444335938,7.905728693913261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5626.80908203125,0.0,1227.1898193359375,2371.396484375,0.0,1438.7701416015625,0.7782160639762878,1.0,0.0,3.0,1.0,0.0
12068700,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.8429200053215027,0.3479476571083069,0.3148950338363647,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.970089852809906,0.5215601325035095,0.4946971535682678,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.9990000128746032,0.663284957408905,0.4074245095252991,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.8264293074607849,0.3265535533428192,0.3112946152687073,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.7271783947944641,0.2196695655584335,0.9986405968666076,285.5528564453125,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.3617858886719,285.543701171875,1.0,0.56903076171875,1.0,1.0,0.0,1.0,-3.0341360569000244,3.0341286659240723,7.397200533887371e-06,2.341635227203369,0.9074057936668396,0.9074057936668396,0.0,142.21795654296875,158.0,27885.666015625,-0.0,2332.503173828125,1.0,282.8131103515625,284.5575561523437,290.8330078125,292.3654479980469,293.1499938964844,293.1499938964844,282.75,35458.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899349689483643,1.0,0.0,0.0,3.863273859024048,3.863297462463379,7.959935715007305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5542.3193359375,0.0,1238.1798095703125,2371.396484375,0.0,1532.2449951171875,0.7805057168006897,1.0,0.0,3.0,1.0,0.0
12068760,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.8388057351112366,0.3478057384490967,0.3150927722454071,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.964960277080536,0.5212500095367432,0.4947638213634491,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.9990000128746032,0.6659469604492188,0.4140504002571106,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8227866291999817,0.3268787860870361,0.3118963837623596,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.7243731021881104,0.2202045321464538,1.002282738685608,285.4935607910156,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.35986328125,285.49188232421875,1.0,0.5728359222412109,1.0,1.0,0.0,1.0,-3.047518491744995,3.047511100769043,7.462625944754109e-06,2.351975440979004,0.9103870391845704,0.9103870391845704,0.0,145.4254608154297,176.0,28050.263671875,-0.0,2373.707763671875,1.0,282.7633056640625,284.49761962890625,290.8476867675781,292.3723449707031,293.1499938964844,293.1499938964844,282.45001220703125,35506.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013359069824219,1.0,0.0,0.0,3.874417543411255,3.874441385269165,8.005923177734076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5757.0361328125,0.0,1247.6737060546875,2371.396484375,0.0,1621.3118896484375,0.7825120687484741,1.0,0.0,3.0,1.0,0.0
12068820,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.8250346779823303,0.3464632332324981,0.3145348727703094,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.946773886680603,0.5194538831710815,0.493788868188858,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9990000128746032,0.666608452796936,0.435865968465805,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8097407221794128,0.3265804648399353,0.3122628033161163,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.7134872674942017,0.2203777879476547,1.0060979127883911,285.271484375,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.3269958496094,285.2698059082031,1.0,0.5829222202301025,1.0,1.0,0.0,1.0,-3.076927423477173,3.0769197940826416,7.607518455188256e-06,2.374742269515991,0.9128647446632384,0.9128647446632384,0.0,155.71046447753906,179.0,28959.390625,-0.0,2482.425048828125,1.0,282.4644470214844,284.2471923828125,290.8468017578125,292.4454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35653.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289272546768188,1.0,0.0,0.0,3.8913402557373047,3.891364097595215,8.07601168162364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5828.2548828125,0.0,1262.7908935546875,2371.396484375,0.0,1846.08740234375,0.7856011986732483,1.0,0.0,3.0,1.0,0.0
12068880,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.8250346779823303,0.3464632332324981,0.3145348727703094,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.946773886680603,0.5194538831710815,0.493788868188858,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9990000128746032,0.666608452796936,0.435865968465805,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.8097407221794128,0.3265804648399353,0.3122628033161163,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.7134872674942017,0.2203777879476547,1.0060979127883911,285.271484375,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.3269958496094,285.2698059082031,1.0,0.5829222202301025,1.0,1.0,0.0,1.0,-3.076927423477173,3.0769197940826416,7.607518455188256e-06,2.374742269515991,0.9128647446632384,0.9128647446632384,0.0,155.71046447753906,179.0,28959.390625,-0.0,2482.425048828125,1.0,282.4644470214844,284.2471923828125,290.8468017578125,292.4454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35653.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289272546768188,1.0,0.0,0.0,3.8913402557373047,3.891364097595215,8.07601168162364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5828.2548828125,0.0,1262.7908935546875,2371.396484375,0.0,1846.08740234375,0.7856011986732483,1.0,0.0,3.0,1.0,0.0
12068940,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8128979206085205,0.344210535287857,0.3130066096782684,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9300811290740968,0.5166431069374084,0.4916829466819763,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.66328364610672,0.4546254873275757,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7977014780044556,0.3254154622554779,0.311666876077652,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7029187083244324,0.2195978462696075,1.0051087141036987,285.0450744628906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2763671875,285.04302978515625,1.0,0.5898656845092773,1.0,1.0,0.0,1.0,-3.093227863311768,3.0932202339172363,7.689082849537954e-06,2.387633800506592,0.91230046749115,0.91230046749115,0.0,164.58187866210938,182.0,29777.22265625,-0.0,2560.2421875,1.0,282.16436767578125,283.9935302734375,290.7967834472656,292.4446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498640418052673,1.0,0.0,0.0,3.9001193046569824,3.900143384933472,8.112493219414318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5879.5556640625,0.0,1271.432861328125,2371.396484375,0.0,2024.27490234375,0.787293016910553,1.0,0.0,3.0,1.0,0.0
12069000,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8128979206085205,0.344210535287857,0.3130066096782684,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9300811290740968,0.5166431069374084,0.4916829466819763,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.66328364610672,0.4546254873275757,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7977014780044556,0.3254154622554779,0.311666876077652,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7029187083244324,0.2195978462696075,1.0051087141036987,285.0450744628906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2763671875,285.04302978515625,1.0,0.5898656845092773,1.0,1.0,0.0,1.0,-3.093227863311768,3.0932202339172363,7.689082849537954e-06,2.387633800506592,0.91230046749115,0.91230046749115,0.0,164.58187866210938,182.0,29777.22265625,-0.0,2560.2421875,1.0,282.16436767578125,283.9935302734375,290.7967834472656,292.4446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498640418052673,1.0,0.0,0.0,3.9001193046569824,3.900143384933472,8.112493219414318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5879.5556640625,0.0,1271.432861328125,2371.396484375,0.0,2024.27490234375,0.787293016910553,1.0,0.0,3.0,1.0,0.0
12069060,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7999072074890137,0.3413827121257782,0.3109265267848968,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.9133853316307068,0.5131877064704895,0.4889286160469055,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9939138889312744,0.6591775417327881,0.4620271325111389,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7855006456375122,0.323711097240448,0.310525506734848,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6917163133621216,0.2181963920593261,1.0011073350906372,284.8167724609375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2278747558594,284.8142395019531,1.0,0.5942695140838623,1.0,1.0,0.0,1.0,-3.0902116298675537,3.0902040004730225,7.674908374610823e-06,2.38564395904541,0.9086722135543824,0.9086722135543824,0.0,173.19158935546875,185.0,30485.177734375,-0.0,2599.760986328125,1.0,281.86431884765625,283.7373046875,290.7436828613281,292.4259948730469,293.1499938964844,293.1499938964844,281.54998779296875,36008.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764163076877594,1.0,0.0,0.0,3.900071144104004,3.900095224380493,8.112293130579928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5925.50146484375,0.0,1272.86865234375,2371.396484375,0.0,2149.185791015625,0.7874581217765808,1.0,0.0,3.0,1.0,0.0
12069120,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7999072074890137,0.3413827121257782,0.3109265267848968,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.9133853316307068,0.5131877064704895,0.4889286160469055,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9939138889312744,0.6591775417327881,0.4620271325111389,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7855006456375122,0.323711097240448,0.310525506734848,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6917163133621216,0.2181963920593261,1.0011073350906372,284.8167724609375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2278747558594,284.8142395019531,1.0,0.5942695140838623,1.0,1.0,0.0,1.0,-3.0902116298675537,3.0902040004730225,7.674908374610823e-06,2.38564395904541,0.9086722135543824,0.9086722135543824,0.0,173.19158935546875,185.0,30485.177734375,-0.0,2599.760986328125,1.0,281.86431884765625,283.7373046875,290.7436828613281,292.4259948730469,293.1499938964844,293.1499938964844,281.54998779296875,36008.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764163076877594,1.0,0.0,0.0,3.900071144104004,3.900095224380493,8.112293130579928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5925.50146484375,0.0,1272.86865234375,2371.396484375,0.0,2149.185791015625,0.7874581217765808,1.0,0.0,3.0,1.0,0.0
12069180,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.7880300879478455,0.3383115530014038,0.308522492647171,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.89964759349823,0.5094103813171387,0.4857664704322815,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.983576238155365,0.6574651598930359,0.4607080817222595,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7746883034706116,0.3217191398143768,0.3090246617794037,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.6815139651298523,0.2164908051490783,0.9952362775802612,284.60302734375,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1949768066406,284.6005554199219,1.0,0.5962890982627869,1.0,1.0,0.0,1.0,-3.07302188873291,3.073014259338379,7.589634151372593e-06,2.3723206520080566,0.9023357033729552,0.9023357033729552,0.0,180.6615753173828,188.0,31223.857421875,-0.0,2605.802978515625,1.0,281.5643615722656,283.48687744140625,290.7035217285156,292.4173889160156,293.1499938964844,293.1499938964844,281.25,36196.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747327089309692,1.0,0.0,0.0,3.89106798171997,3.89109206199646,8.074882202890876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5978.27978515625,0.0,1266.898193359375,2371.396484375,0.0,2242.979736328125,0.786065399646759,1.0,0.0,3.0,1.0,0.0
12069240,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034240722656,0.7880300879478455,0.3383115530014038,0.308522492647171,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.89964759349823,0.5094103813171387,0.4857664704322815,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.983576238155365,0.6574651598930359,0.4607080817222595,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7746883034706116,0.3217191398143768,0.3090246617794037,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043701171875,0.6815139651298523,0.2164908051490783,0.9952362775802612,284.60302734375,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1949768066406,284.6005554199219,1.0,0.5962890982627869,1.0,1.0,0.0,1.0,-3.07302188873291,3.073014259338379,7.589634151372593e-06,2.3723206520080566,0.9023357033729552,0.9023357033729552,0.0,180.6615753173828,188.0,31223.857421875,-0.0,2605.802978515625,1.0,281.5643615722656,283.48687744140625,290.7035217285156,292.4173889160156,293.1499938964844,293.1499938964844,281.25,36196.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747327089309692,1.0,0.0,0.0,3.89106798171997,3.89109206199646,8.074882202890876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5978.27978515625,0.0,1266.898193359375,2371.396484375,0.0,2242.979736328125,0.786065399646759,1.0,0.0,3.0,1.0,0.0
12069300,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45623779296875,0.7833067178726196,0.3367553651332855,0.3072923719882965,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45416259765625,0.8944238424301147,0.5074714422225952,0.4841256737709045,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532775878906,0.9795052409172058,0.6569381356239319,0.4604338407516479,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45654296875,0.7704591751098633,0.3206749558448791,0.3082050085067749,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598083496094,0.6774490475654602,0.2156006693840026,0.991970956325531,284.45465087890625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1815795898437,284.4453430175781,1.0,0.5968294143676758,1.0,1.0,0.0,1.0,-3.064330101013184,3.0643224716186523,7.5466864473128226e-06,2.365579128265381,0.8975949287414551,0.8975949287414551,0.0,183.5567321777344,188.0,31923.15234375,-0.0,2604.178466796875,1.0,281.3185729980469,283.3032531738281,290.7127990722656,292.5013122558594,293.1499938964844,293.1499938964844,281.25,36304.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817223072052002,1.0,0.0,0.0,3.883132696151733,3.883156776428223,8.041980663620052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5825.85107421875,0.0,1261.1922607421875,2371.396484375,0.0,2305.61767578125,0.784762442111969,1.0,0.0,3.0,1.0,0.0
12069360,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913879394531,0.7788468599319458,0.3351344168186188,0.3059470057487488,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.390869140625,0.889517605304718,0.5054497122764587,0.4823481142520904,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.390625,0.975615918636322,0.6563806533813477,0.4601047039031982,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3914489746094,0.7665095329284668,0.3195652365684509,0.3072852790355682,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39227294921875,0.6736293435096741,0.2146621793508529,0.98836350440979,284.3909912109375,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1683959960937,284.3885498046875,1.0,0.5971214771270752,1.0,1.0,0.0,1.0,-3.0547382831573486,3.0547306537628174,7.499455023207702e-06,2.35814905166626,0.8931847810745239,0.8931847810745239,0.0,186.20315551757807,191.0,31929.478515625,-0.0,2599.519287109375,1.0,281.2644348144531,283.23956298828125,290.6745910644531,292.4199523925781,293.1499938964844,293.1499938964844,281.54998779296875,36398.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840181589126587,1.0,0.0,0.0,3.8724560737609854,3.872479915618897,7.997818443072902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5496.21923828125,0.0,1253.14892578125,2371.396484375,0.0,2326.291259765625,0.7830138802528381,1.0,0.0,3.0,1.0,0.0
12069420,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.7730855345726013,0.3335336744785309,0.3041783273220062,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501708984375,0.8829923272132874,0.5030550360679626,0.4797370731830597,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.9709432721138,0.6575750112533569,0.4605291187763214,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497741699219,0.7613952159881592,0.3184556663036346,0.3060363829135895,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492248535156,0.6685788035392761,0.2136177718639373,0.9831082224845886,284.5500793457031,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1607971191406,284.551513671875,1.0,0.5976133346557617,1.0,1.0,0.0,1.0,-3.0421488285064697,3.0421414375305176,7.437214662786573e-06,2.348196506500244,0.8890978693962097,0.8890978693962097,0.0,189.75405883789065,194.0,30860.541015625,-0.0,2593.83447265625,1.0,281.5365600585937,283.44635009765625,290.5322570800781,292.15496826171875,293.1499938964844,293.1499938964844,281.8500061035156,36359.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623131275177002,1.0,0.0,0.0,3.854580402374268,3.8546042442321777,7.924151645966049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5353.3671875,0.0,1238.21923828125,2371.396484375,0.0,2132.89208984375,0.7798894047737122,1.0,0.0,3.0,1.0,0.0
12069480,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.7730855345726013,0.3335336744785309,0.3041783273220062,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501708984375,0.8829923272132874,0.5030550360679626,0.4797370731830597,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.9709432721138,0.6575750112533569,0.4605291187763214,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497741699219,0.7613952159881592,0.3184556663036346,0.3060363829135895,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492248535156,0.6685788035392761,0.2136177718639373,0.9831082224845886,284.5500793457031,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1607971191406,284.551513671875,1.0,0.5976133346557617,1.0,1.0,0.0,1.0,-3.0421488285064697,3.0421414375305176,7.437214662786573e-06,2.348196506500244,0.8890978693962097,0.8890978693962097,0.0,189.75405883789065,194.0,30860.541015625,-0.0,2593.83447265625,1.0,281.5365600585937,283.44635009765625,290.5322570800781,292.15496826171875,293.1499938964844,293.1499938964844,281.8500061035156,36359.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623131275177002,1.0,0.0,0.0,3.854580402374268,3.8546042442321777,7.924151645966049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5353.3671875,0.0,1238.21923828125,2371.396484375,0.0,2132.89208984375,0.7798894047737122,1.0,0.0,3.0,1.0,0.0
12069540,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.770916759967804,0.3333987295627594,0.3038665950298309,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8801893591880798,0.5022781491279602,0.4787675142288208,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9699442386627196,0.6606078147888184,0.4624345898628235,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7595120072364807,0.318573534488678,0.3059709370136261,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.6667158603668213,0.2136270999908447,0.982431709766388,284.74713134765625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1695861816406,284.7492370605469,1.0,0.5987241864204407,1.0,1.0,0.0,1.0,-3.041996479034424,3.041989088058472,7.43615100873285e-06,2.347944021224976,0.887956440448761,0.887956440448761,0.0,191.6331481933593,197.0,29877.0078125,-0.0,2603.302734375,1.0,281.8351135253906,283.6885986328125,290.4844055175781,292.0294189453125,293.1499938964844,293.1499938964844,282.1499938964844,36237.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357692122459412,1.0,0.0,0.0,3.842765331268311,3.8427889347076416,7.87564772508631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5270.58056640625,0.0,1227.6552734375,2371.396484375,0.0,1903.6531982421875,0.7777242064476013,1.0,0.0,3.0,1.0,0.0
12069600,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.770916759967804,0.3333987295627594,0.3038665950298309,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8801893591880798,0.5022781491279602,0.4787675142288208,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9699442386627196,0.6606078147888184,0.4624345898628235,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7595120072364807,0.318573534488678,0.3059709370136261,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.6667158603668213,0.2136270999908447,0.982431709766388,284.74713134765625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1695861816406,284.7492370605469,1.0,0.5987241864204407,1.0,1.0,0.0,1.0,-3.041996479034424,3.041989088058472,7.43615100873285e-06,2.347944021224976,0.887956440448761,0.887956440448761,0.0,191.6331481933593,197.0,29877.0078125,-0.0,2603.302734375,1.0,281.8351135253906,283.6885986328125,290.4844055175781,292.0294189453125,293.1499938964844,293.1499938964844,282.1499938964844,36237.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357692122459412,1.0,0.0,0.0,3.842765331268311,3.8427889347076416,7.87564772508631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5270.58056640625,0.0,1227.6552734375,2371.396484375,0.0,1903.6531982421875,0.7777242064476013,1.0,0.0,3.0,1.0,0.0
12069660,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7702456712722778,0.3341118991374969,0.3043733239173889,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8789399862289429,0.5025007724761963,0.4788050949573517,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9704127907752992,0.6646451354026794,0.4650976359844208,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7590586543083191,0.3195094764232635,0.3067173957824707,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6664025783538818,0.2143973708152771,0.9852901101112366,284.9791564941406,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1867370605469,284.9815368652344,1.0,0.6006207466125488,1.0,1.0,0.0,1.0,-3.050178289413452,3.050170660018921,7.476055998267839e-06,2.354196310043335,0.8902127146720886,0.8902127146720886,0.0,193.0751342773437,200.0,29182.97265625,-0.0,2626.546630859375,1.0,282.13494873046875,283.9466857910156,290.4861755371094,291.9847106933594,293.1499938964844,293.1499938964844,282.45001220703125,36056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145875692367554,1.0,0.0,0.0,3.839637041091919,3.83966064453125,7.862830102567386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5219.625,0.0,1223.7001953125,2371.396484375,0.0,1727.7218017578125,0.7770087718963623,1.0,0.0,3.0,1.0,0.0
12069720,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7702456712722778,0.3341118991374969,0.3043733239173889,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8789399862289429,0.5025007724761963,0.4788050949573517,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9704127907752992,0.6646451354026794,0.4650976359844208,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7590586543083191,0.3195094764232635,0.3067173957824707,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6664025783538818,0.2143973708152771,0.9852901101112366,284.9791564941406,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1867370605469,284.9815368652344,1.0,0.6006207466125488,1.0,1.0,0.0,1.0,-3.050178289413452,3.050170660018921,7.476055998267839e-06,2.354196310043335,0.8902127146720886,0.8902127146720886,0.0,193.0751342773437,200.0,29182.97265625,-0.0,2626.546630859375,1.0,282.13494873046875,283.9466857910156,290.4861755371094,291.9847106933594,293.1499938964844,293.1499938964844,282.45001220703125,36056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145875692367554,1.0,0.0,0.0,3.839637041091919,3.83966064453125,7.862830102567386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5219.625,0.0,1223.7001953125,2371.396484375,0.0,1727.7218017578125,0.7770087718963623,1.0,0.0,3.0,1.0,0.0
12069780,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7701771855354309,0.3353253304958343,0.3053950369358063,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.8782929182052612,0.5033378005027771,0.479498952627182,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.971373975276947,0.669245183467865,0.4682158231735229,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.7592140436172485,0.3209719955921173,0.3080204427242279,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.6668322086334229,0.2156796902418136,0.99069082736969,285.2115478515625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2074890136719,285.2138977050781,1.0,0.6032556295394897,1.0,1.0,0.0,1.0,-3.0640437602996826,3.064036130905152,7.544173968199175e-06,2.3648953437805176,0.8955726623535156,0.8955726623535156,0.0,194.591796875,203.0,28539.154296875,-0.0,2661.33935546875,1.0,282.4349670410156,284.2037658691406,290.4964294433594,291.96295166015625,293.1499938964844,293.1499938964844,282.75,35857.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002232670783997,1.0,0.0,0.0,3.8460769653320312,3.8461005687713614,7.889227049417968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5174.81298828125,0.0,1227.34765625,2371.396484375,0.0,1612.5155029296875,0.7779383063316345,1.0,0.0,3.0,1.0,0.0
12069840,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7701771855354309,0.3353253304958343,0.3053950369358063,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.8782929182052612,0.5033378005027771,0.479498952627182,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.971373975276947,0.669245183467865,0.4682158231735229,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.7592140436172485,0.3209719955921173,0.3080204427242279,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.6668322086334229,0.2156796902418136,0.99069082736969,285.2115478515625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2074890136719,285.2138977050781,1.0,0.6032556295394897,1.0,1.0,0.0,1.0,-3.0640437602996826,3.064036130905152,7.544173968199175e-06,2.3648953437805176,0.8955726623535156,0.8955726623535156,0.0,194.591796875,203.0,28539.154296875,-0.0,2661.33935546875,1.0,282.4349670410156,284.2037658691406,290.4964294433594,291.96295166015625,293.1499938964844,293.1499938964844,282.75,35857.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002232670783997,1.0,0.0,0.0,3.8460769653320312,3.8461005687713614,7.889227049417968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5174.81298828125,0.0,1227.34765625,2371.396484375,0.0,1612.5155029296875,0.7779383063316345,1.0,0.0,3.0,1.0,0.0
12069900,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.770117998123169,0.3360381126403808,0.3059879839420318,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.8779364228248596,0.5038938522338867,0.4799655973911285,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.971770703792572,0.6716589331626892,0.469829261302948,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.7592930793762207,0.3218236863613128,0.308786928653717,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.6670977473258972,0.2164427936077118,0.99397611618042,285.3756103515625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2180480957031,285.38580322265625,1.0,0.6047929525375366,1.0,1.0,0.0,1.0,-3.072126865386963,3.072119235992432,7.584069408039795e-06,2.3711507320404053,0.8999996781349182,0.8999996781349182,0.0,195.4974060058593,203.0,27953.841796875,-0.0,2681.86083984375,1.0,282.6802062988281,284.3930969238281,290.4715270996094,291.8681335449219,293.1499938964844,293.1499938964844,282.75,35747.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924126148223877,1.0,0.0,0.0,3.852768898010254,3.852792739868164,7.916705726529472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5297.923828125,0.0,1231.9114990234375,2371.396484375,0.0,1551.396728515625,0.7790219187736511,1.0,0.0,3.0,1.0,0.0
12069960,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7702826857566833,0.3368635475635528,0.306739330291748,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.8777978420257568,0.5045813918113708,0.480614572763443,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.9723801612854004,0.6742010712623596,0.4716072380542755,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7595664858818054,0.3227808177471161,0.3096875250339508,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.6675680875778198,0.2173032164573669,0.997797191143036,285.4427490234375,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2294311523437,285.4450378417969,1.0,0.6064885258674622,1.0,1.0,0.0,1.0,-3.08162260055542,3.0816149711608887,7.631064363522455e-06,2.3784961700439453,0.9040108919143676,0.9040108919143676,0.0,196.37001037597656,206.0,27924.541015625,-0.0,2705.084228515625,1.0,282.7350769042969,284.4587097167969,290.4964599609375,291.9360656738281,293.1499938964844,293.1499938964844,282.45001220703125,35659.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901688575744629,1.0,0.0,0.0,3.862051486968994,3.862075328826904,7.954899388096237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5604.9150390625,0.0,1238.7730712890625,2371.396484375,0.0,1534.0479736328125,0.7805293798446655,1.0,0.0,3.0,1.0,0.0
