time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070020,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7681198716163635,0.3366685509681701,0.3072222173213959,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.8750030994415283,0.5041139721870422,0.4808745980262756,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.9708223938941956,0.6766018867492676,0.4739511013031006,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7580115795135498,0.3234501481056213,0.3108367621898651,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.6665779948234558,0.2181411981582641,1.003495693206787,285.2461242675781,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2294006347656,285.24395751953125,1.0,0.6097421050071716,1.0,1.0,0.0,1.0,-3.093583345413208,3.0935757160186768,7.691053724556696e-06,2.38799262046814,0.9064314365386964,0.9064314365386964,0.0,199.5593719482422,209.0,28658.24609375,-0.0,2745.529296875,1.0,282.4633483886719,284.2350769042969,290.6120910644531,292.1643371582031,293.1499938964844,293.1499938964844,282.1499938964844,35731.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150347828865051,1.0,0.0,0.0,3.875601291656494,3.875625133514404,8.010815690795425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5734.3798828125,0.0,1250.439208984375,2371.396484375,0.0,1731.3642578125,0.7829359173774719,1.0,0.0,3.0,1.0,0.0
12070080,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7681198716163635,0.3366685509681701,0.3072222173213959,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.8750030994415283,0.5041139721870422,0.4808745980262756,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.9708223938941956,0.6766018867492676,0.4739511013031006,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7580115795135498,0.3234501481056213,0.3108367621898651,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.6665779948234558,0.2181411981582641,1.003495693206787,285.2461242675781,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2294006347656,285.24395751953125,1.0,0.6097421050071716,1.0,1.0,0.0,1.0,-3.093583345413208,3.0935757160186768,7.691053724556696e-06,2.38799262046814,0.9064314365386964,0.9064314365386964,0.0,199.5593719482422,209.0,28658.24609375,-0.0,2745.529296875,1.0,282.4633483886719,284.2350769042969,290.6120910644531,292.1643371582031,293.1499938964844,293.1499938964844,282.1499938964844,35731.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150347828865051,1.0,0.0,0.0,3.875601291656494,3.875625133514404,8.010815690795425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5734.3798828125,0.0,1250.439208984375,2371.396484375,0.0,1731.3642578125,0.7829359173774719,1.0,0.0,3.0,1.0,0.0
12070140,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7626507878303528,0.3347570896148681,0.3060040473937988,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8688690662384033,0.5017735362052917,0.4792378544807434,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9655858874320984,0.6766632795333862,0.4744638204574585,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7535267472267151,0.3226843774318695,0.3106029629707336,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6626833081245422,0.2177982479333877,1.004080295562744,285.0100402832031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2107238769531,285.00750732421875,1.0,0.6120665669441223,1.0,1.0,0.0,1.0,-3.0912022590637207,3.0911943912506104,7.679623195144814e-06,2.3863229751586914,0.9053390622138976,0.9053390622138976,0.0,204.32046508789065,212.0,29318.767578125,-0.0,2765.89892578125,1.0,282.1645202636719,283.9747009277344,290.6062927246094,292.2248840332031,293.1499938964844,293.1499938964844,281.8500061035156,35882.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422115802764893,1.0,0.0,0.0,3.881635189056397,3.881659030914306,8.035779046622338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5792.59814453125,0.0,1256.6044921875,2371.396484375,0.0,1958.458251953125,0.7841260433197021,1.0,0.0,3.0,1.0,0.0
12070200,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7626507878303528,0.3347570896148681,0.3060040473937988,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8688690662384033,0.5017735362052917,0.4792378544807434,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9655858874320984,0.6766632795333862,0.4744638204574585,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7535267472267151,0.3226843774318695,0.3106029629707336,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6626833081245422,0.2177982479333877,1.004080295562744,285.0100402832031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2107238769531,285.00750732421875,1.0,0.6120665669441223,1.0,1.0,0.0,1.0,-3.0912022590637207,3.0911943912506104,7.679623195144814e-06,2.3863229751586914,0.9053390622138976,0.9053390622138976,0.0,204.32046508789065,212.0,29318.767578125,-0.0,2765.89892578125,1.0,282.1645202636719,283.9747009277344,290.6062927246094,292.2248840332031,293.1499938964844,293.1499938964844,281.8500061035156,35882.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422115802764893,1.0,0.0,0.0,3.881635189056397,3.881659030914306,8.035779046622338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5792.59814453125,0.0,1256.6044921875,2371.396484375,0.0,1958.458251953125,0.7841260433197021,1.0,0.0,3.0,1.0,0.0
12070260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7562298774719238,0.3320319354534149,0.3039242327213287,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8617904186248779,0.4984578490257263,0.476537823677063,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9590027332305908,0.6755016446113586,0.4740022122859955,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7480930685997009,0.32108074426651,0.309479296207428,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.6576787233352661,0.2166822850704193,1.0008738040924072,284.7692565917969,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1854858398437,284.7665710449219,1.0,0.6133915781974792,1.0,1.0,0.0,1.0,-3.079702377319336,3.0796947479248047,7.622771136084339e-06,2.377520799636841,0.900995910167694,0.900995910167694,0.0,209.29649353027344,215.0,29896.435546875,-0.0,2769.1904296875,1.0,281.86456298828125,283.7116394042969,290.5502319335937,292.2057189941406,293.1499938964844,293.1499938964844,281.54998779296875,36067.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760854959487915,1.0,0.0,0.0,3.8788421154022217,3.878866195678711,8.024218800528615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5829.92236328125,0.0,1255.7723388671875,2371.396484375,0.0,2120.075927734375,0.7838119864463806,1.0,0.0,3.0,1.0,0.0
12070320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7562298774719238,0.3320319354534149,0.3039242327213287,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8617904186248779,0.4984578490257263,0.476537823677063,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.9590027332305908,0.6755016446113586,0.4740022122859955,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7480930685997009,0.32108074426651,0.309479296207428,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.6576787233352661,0.2166822850704193,1.0008738040924072,284.7692565917969,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1854858398437,284.7665710449219,1.0,0.6133915781974792,1.0,1.0,0.0,1.0,-3.079702377319336,3.0796947479248047,7.622771136084339e-06,2.377520799636841,0.900995910167694,0.900995910167694,0.0,209.29649353027344,215.0,29896.435546875,-0.0,2769.1904296875,1.0,281.86456298828125,283.7116394042969,290.5502319335937,292.2057189941406,293.1499938964844,293.1499938964844,281.54998779296875,36067.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760854959487915,1.0,0.0,0.0,3.8788421154022217,3.878866195678711,8.024218800528615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5829.92236328125,0.0,1255.7723388671875,2371.396484375,0.0,2120.075927734375,0.7838119864463806,1.0,0.0,3.0,1.0,0.0
12070380,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.7498125433921814,0.3288627862930298,0.3013828098773956,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.8547651767730713,0.4945864677429199,0.4732375144958496,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.952098309993744,0.6736063361167908,0.4729704558849334,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7425888776779175,0.3189860880374908,0.3078233897686004,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52911376953125,0.6524496674537659,0.2150860428810119,0.9952178001403807,284.5276794433594,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1587829589844,284.52496337890625,1.0,0.613889753818512,1.0,1.0,0.0,1.0,-3.062653064727783,3.062645673751831,7.538663339801133e-06,2.3643832206726074,0.8934255242347717,0.8934255242347717,0.0,213.9724884033203,218.0,30411.52734375,-0.0,2759.860107421875,1.0,281.56463623046875,283.4495849609375,290.49627685546875,292.174560546875,293.1499938964844,293.1499938964844,281.8500061035156,36276.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720946073532104,1.0,0.0,0.0,3.866065502166748,3.866089344024658,7.971443096721487e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5347.3232421875,0.0,1246.9434814453125,2371.396484375,0.0,2219.461181640625,0.781784176826477,1.0,0.0,3.0,1.0,0.0
12070440,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.7498125433921814,0.3288627862930298,0.3013828098773956,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.8547651767730713,0.4945864677429199,0.4732375144958496,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.952098309993744,0.6736063361167908,0.4729704558849334,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7425888776779175,0.3189860880374908,0.3078233897686004,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52911376953125,0.6524496674537659,0.2150860428810119,0.9952178001403807,284.5276794433594,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1587829589844,284.52496337890625,1.0,0.613889753818512,1.0,1.0,0.0,1.0,-3.062653064727783,3.062645673751831,7.538663339801133e-06,2.3643832206726074,0.8934255242347717,0.8934255242347717,0.0,213.9724884033203,218.0,30411.52734375,-0.0,2759.860107421875,1.0,281.56463623046875,283.4495849609375,290.49627685546875,292.174560546875,293.1499938964844,293.1499938964844,281.8500061035156,36276.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720946073532104,1.0,0.0,0.0,3.866065502166748,3.866089344024658,7.971443096721487e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5347.3232421875,0.0,1246.9434814453125,2371.396484375,0.0,2219.461181640625,0.781784176826477,1.0,0.0,3.0,1.0,0.0
12070500,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.7470857501029968,0.3277974128723144,0.3002032935619354,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.8517569899559021,0.4931408762931824,0.4716503620147705,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.949162781238556,0.6734007596969604,0.4725449383258819,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7402263879776001,0.3182403445243835,0.3070005178451538,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.650164008140564,0.2144698798656463,0.9922070503234864,284.6571960449219,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.151123046875,284.6659240722656,1.0,0.6139615178108215,1.0,1.0,0.0,1.0,-3.05419921875,3.054191827774048,7.496863872802351e-06,2.3577561378479004,0.8926931619644165,0.8926931619644165,0.0,215.9212188720703,218.0,29715.1328125,-0.0,2753.327880859375,1.0,281.78692626953125,283.6081848144531,290.3789367675781,291.9298400878906,293.1499938964844,293.1499938964844,281.8500061035156,36254.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760174036026001,1.0,0.0,0.0,3.85957384109497,3.859597682952881,7.944695425976533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5421.94091796875,0.0,1241.4556884765625,2371.396484375,0.0,2114.099609375,0.7806767821311951,1.0,0.0,3.0,1.0,0.0
12070560,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7455750703811646,0.3273527920246124,0.29963219165802,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.8499741554260254,0.4923379421234131,0.4707024991512298,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.947771430015564,0.6740283370018005,0.4727942049503326,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.738893985748291,0.3179532587528229,0.3066016733646393,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.6488509178161621,0.214205652475357,0.9905946254730223,284.71368408203125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1499938964844,284.71539306640625,1.0,0.6141944527626038,1.0,1.0,0.0,1.0,-3.050246238708496,3.050238847732544,7.477220151486108e-06,2.354598999023437,0.8917297124862671,0.8917297124862671,0.0,217.14376831054688,206.0,29573.236328125,-0.0,2751.904296875,1.0,281.8366394042969,283.6661682128906,290.3429260253906,291.900634765625,293.1499938964844,293.1499938964844,282.1499938964844,36214.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491577863693237,1.0,0.0,0.0,3.855019807815552,3.855043649673462,7.925958698251634e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5213.5966796875,0.0,1237.432373046875,2371.396484375,0.0,2018.1690673828125,0.7798283100128174,1.0,0.0,3.0,1.0,0.0
12070620,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7491273880004883,0.32750204205513,0.2992816865444183,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8538496494293213,0.4918872416019439,0.4697337448596954,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9543665647506714,0.6765542030334473,0.4741168916225433,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7425004243850708,0.3182815611362457,0.3064361214637756,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6521193385124207,0.2144517004489898,0.9896085262298584,284.9368896484375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.158203125,284.9389343261719,1.0,0.6109128594398499,1.0,1.0,0.0,1.0,-3.0488576889038086,3.0488502979278564,7.470255241059931e-06,2.3534600734710693,0.8933599591255188,0.8933599591255188,0.0,212.1468048095703,194.0,28790.6875,-0.0,2723.185302734375,1.0,282.1351623535156,283.9173889160156,290.30084228515625,291.7881774902344,293.1499938964844,293.1499938964844,282.45001220703125,36067.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220587134361267,1.0,0.0,0.0,3.851374864578247,3.851398468017578,7.910977046776679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5143.30615234375,0.0,1233.2984619140625,2371.396484375,0.0,1788.9935302734375,0.7790582776069641,1.0,0.0,3.0,1.0,0.0
12070680,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7491273880004883,0.32750204205513,0.2992816865444183,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8538496494293213,0.4918872416019439,0.4697337448596954,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9543665647506714,0.6765542030334473,0.4741168916225433,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7425004243850708,0.3182815611362457,0.3064361214637756,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6521193385124207,0.2144517004489898,0.9896085262298584,284.9368896484375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.158203125,284.9389343261719,1.0,0.6109128594398499,1.0,1.0,0.0,1.0,-3.0488576889038086,3.0488502979278564,7.470255241059931e-06,2.3534600734710693,0.8933599591255188,0.8933599591255188,0.0,212.1468048095703,194.0,28790.6875,-0.0,2723.185302734375,1.0,282.1351623535156,283.9173889160156,290.30084228515625,291.7881774902344,293.1499938964844,293.1499938964844,282.45001220703125,36067.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220587134361267,1.0,0.0,0.0,3.851374864578247,3.851398468017578,7.910977046776679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5143.30615234375,0.0,1233.2984619140625,2371.396484375,0.0,1788.9935302734375,0.7790582776069641,1.0,0.0,3.0,1.0,0.0
12070740,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7572168111801147,0.3284660577774048,0.2996400892734527,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8628244996070862,0.492388367652893,0.4696442484855652,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.9664497971534728,0.6799688339233398,0.4760771691799164,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7505018711090088,0.3194182813167572,0.3069711029529571,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.6596805453300476,0.2154645770788192,0.9916200637817384,285.1631774902344,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17401123046875,285.1652526855469,1.0,0.6063933372497559,1.0,1.0,0.0,1.0,-3.054593086242676,3.0545854568481445,7.498365903302329e-06,2.3578784465789795,0.898034393787384,0.898034393787384,0.0,203.0238800048828,182.0,28065.771484375,-0.0,2686.9169921875,1.0,282.43511962890625,284.1701354980469,290.3078918457031,291.7499389648437,293.1499938964844,293.1499938964844,282.75,35888.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009495496749878,1.0,0.0,0.0,3.856330394744873,3.856354236602783,7.931348591228016e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5093.33984375,0.0,1235.9207763671875,2371.396484375,0.0,1618.254638671875,0.7797517776489258,1.0,0.0,3.0,1.0,0.0
12070800,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7572168111801147,0.3284660577774048,0.2996400892734527,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8628244996070862,0.492388367652893,0.4696442484855652,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.9664497971534728,0.6799688339233398,0.4760771691799164,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7505018711090088,0.3194182813167572,0.3069711029529571,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.6596805453300476,0.2154645770788192,0.9916200637817384,285.1631774902344,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17401123046875,285.1652526855469,1.0,0.6063933372497559,1.0,1.0,0.0,1.0,-3.054593086242676,3.0545854568481445,7.498365903302329e-06,2.3578784465789795,0.898034393787384,0.898034393787384,0.0,203.0238800048828,182.0,28065.771484375,-0.0,2686.9169921875,1.0,282.43511962890625,284.1701354980469,290.3078918457031,291.7499389648437,293.1499938964844,293.1499938964844,282.75,35888.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009495496749878,1.0,0.0,0.0,3.856330394744873,3.856354236602783,7.931348591228016e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5093.33984375,0.0,1235.9207763671875,2371.396484375,0.0,1618.254638671875,0.7797517776489258,1.0,0.0,3.0,1.0,0.0
12070860,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.7681955695152283,0.3297260999679565,0.3003121018409729,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8750414252281189,0.493277907371521,0.4699811935424804,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.9805337190628052,0.6836817860603333,0.4782859981060028,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.7613615393638611,0.3208714127540588,0.3078585565090179,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.6700432300567627,0.2167933583259582,0.9952934980392456,285.3890075683594,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1913452148437,285.3909912109375,1.0,0.6013632416725159,1.0,1.0,0.0,1.0,-3.0639431476593018,3.0639355182647705,7.544514573964989e-06,2.365169048309326,0.9057206511497498,0.9057206511497498,0.0,192.21441650390625,170.0,27372.140625,-0.0,2648.711181640625,1.0,282.7352294921875,284.4213562011719,290.32000732421875,291.728759765625,293.1499938964844,293.1499938964844,282.45001220703125,35702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862374544143677,1.0,0.0,0.0,3.87022876739502,3.8702526092529297,7.988621177901223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5518.986328125,0.0,1245.8017578125,2371.396484375,0.0,1503.8804931640625,0.7819953560829163,1.0,0.0,3.0,1.0,0.0
12070920,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.7681955695152283,0.3297260999679565,0.3003121018409729,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8750414252281189,0.493277907371521,0.4699811935424804,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.9805337190628052,0.6836817860603333,0.4782859981060028,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.7613615393638611,0.3208714127540588,0.3078585565090179,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.6700432300567627,0.2167933583259582,0.9952934980392456,285.3890075683594,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1913452148437,285.3909912109375,1.0,0.6013632416725159,1.0,1.0,0.0,1.0,-3.0639431476593018,3.0639355182647705,7.544514573964989e-06,2.365169048309326,0.9057206511497498,0.9057206511497498,0.0,192.21441650390625,170.0,27372.140625,-0.0,2648.711181640625,1.0,282.7352294921875,284.4213562011719,290.32000732421875,291.728759765625,293.1499938964844,293.1499938964844,282.45001220703125,35702.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862374544143677,1.0,0.0,0.0,3.87022876739502,3.8702526092529297,7.988621177901223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5518.986328125,0.0,1245.8017578125,2371.396484375,0.0,1503.8804931640625,0.7819953560829163,1.0,0.0,3.0,1.0,0.0
12070980,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.778711199760437,0.3291215300559997,0.2999650239944458,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8870221376419067,0.4923212826251983,0.4692949950695038,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.992415189743042,0.6845754981040955,0.4792608022689819,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7721037864685059,0.3210159540176391,0.3080341517925262,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6802306175231934,0.217156708240509,0.9966058731079102,285.1855163574219,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1878356933594,285.1830444335937,1.0,0.5956138372421265,1.0,1.0,0.0,1.0,-3.065680503845215,3.065672874450684,7.553819159511477e-06,2.3668229579925537,0.9072880148887634,0.9072880148887634,0.0,181.9610595703125,158.0,28009.640625,-0.0,2598.4482421875,1.0,282.4632873535156,284.19268798828125,290.4506530761719,291.9678649902344,293.1499938964844,293.1499938964844,282.1499938964844,35781.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090728282928467,1.0,0.0,0.0,3.881398677825928,3.881422758102417,8.034800202949555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5647.68115234375,0.0,1255.6051025390625,2371.396484375,0.0,1683.0767822265625,0.7839939594268799,1.0,0.0,3.0,1.0,0.0
12071040,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.778711199760437,0.3291215300559997,0.2999650239944458,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8870221376419067,0.4923212826251983,0.4692949950695038,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.992415189743042,0.6845754981040955,0.4792608022689819,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7721037864685059,0.3210159540176391,0.3080341517925262,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.6802306175231934,0.217156708240509,0.9966058731079102,285.1855163574219,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1878356933594,285.1830444335937,1.0,0.5956138372421265,1.0,1.0,0.0,1.0,-3.065680503845215,3.065672874450684,7.553819159511477e-06,2.3668229579925537,0.9072880148887634,0.9072880148887634,0.0,181.9610595703125,158.0,28009.640625,-0.0,2598.4482421875,1.0,282.4632873535156,284.19268798828125,290.4506530761719,291.9678649902344,293.1499938964844,293.1499938964844,282.1499938964844,35781.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090728282928467,1.0,0.0,0.0,3.881398677825928,3.881422758102417,8.034800202949555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5647.68115234375,0.0,1255.6051025390625,2371.396484375,0.0,1683.0767822265625,0.7839939594268799,1.0,0.0,3.0,1.0,0.0
12071100,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7830250263214111,0.3280922770500183,0.2990980744361877,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8921234011650085,0.4910593628883362,0.4681873917579651,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9970302581787108,0.6839969754219055,0.4789763689041137,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7766979932785034,0.3204861581325531,0.307553768157959,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6845036149024963,0.2168404012918472,0.9951237440109252,285.01611328125,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.17889404296875,285.0054016113281,1.0,0.5922200679779053,1.0,1.0,0.0,1.0,-3.0606131553649902,3.060605525970459,7.529153208452044e-06,2.3630306720733643,0.9060878753662108,0.9060878753662108,0.0,177.2740478515625,158.0,28575.748046875,-0.0,2564.217529296875,1.0,282.21844482421875,283.9983215332031,290.490966796875,292.1016540527344,293.1499938964844,293.1499938964844,282.1499938964844,35864.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725522518157959,1.0,0.0,0.0,3.8842735290527344,3.884297370910645,8.04670662546414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5512.77197265625,0.0,1258.6337890625,2371.396484375,0.0,1817.6966552734373,0.7845467925071716,1.0,0.0,3.0,1.0,0.0
12071160,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7863702178001404,0.3267183601856231,0.2978360652923584,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8962196707725525,0.4894025921821594,0.466622531414032,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9990000128746032,0.683014452457428,0.4766031801700592,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.780401885509491,0.3196317255496979,0.30672287940979,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6878772974014282,0.2162328660488128,0.9922544360160828,284.9417419433594,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1670837402344,284.9386291503906,1.0,0.58834308385849,1.0,1.0,0.0,1.0,-3.049907684326172,3.04990029335022,7.477100552932825e-06,2.354987144470215,0.9052358865737916,0.9052358865737916,0.0,173.0674285888672,146.0,28550.978515625,-0.0,2521.908935546875,1.0,282.1644897460937,283.9264831542969,290.4540710449219,292.03448486328125,293.1499938964844,293.1499938964844,281.8500061035156,35939.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356398701667786,1.0,0.0,0.0,3.8847672939300537,3.884791374206543,8.048752988543129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5702.34716796875,0.0,1259.6357421875,2371.396484375,0.0,1902.558837890625,0.78472501039505,1.0,0.0,3.0,1.0,0.0
12071220,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.7915321588516235,0.3234230279922485,0.2948193252086639,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9027480483055116,0.4854011833667755,0.4628402590751648,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.9990000128746032,0.6821363568305969,0.463223934173584,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7862746715545654,0.3173102736473083,0.3044838011264801,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.6929929852485657,0.2144326716661453,0.9838907718658448,284.6858825683594,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.14483642578125,284.6824035644531,1.0,0.5789278149604797,1.0,1.0,0.0,1.0,-3.012953996658325,3.012946844100952,7.297328011190984e-06,2.326589584350586,0.8996298313140869,0.8996298313140869,0.0,165.250244140625,134.0,28912.716796875,-0.0,2412.373291015625,1.0,281.8645324707031,283.6517639160156,290.3993530273437,292.0098571777344,293.1499938964844,293.1499938964844,281.54998779296875,36136.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535470724105835,1.0,0.0,0.0,3.878753662109375,3.878777503967285,8.023852728911152e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5727.9033203125,0.0,1256.2503662109375,2371.396484375,0.0,2056.216064453125,0.7838596701622009,1.0,0.0,3.0,1.0,0.0
12071280,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.7915321588516235,0.3234230279922485,0.2948193252086639,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9027480483055116,0.4854011833667755,0.4628402590751648,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.9990000128746032,0.6821363568305969,0.463223934173584,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7862746715545654,0.3173102736473083,0.3044838011264801,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.6929929852485657,0.2144326716661453,0.9838907718658448,284.6858825683594,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.14483642578125,284.6824035644531,1.0,0.5789278149604797,1.0,1.0,0.0,1.0,-3.012953996658325,3.012946844100952,7.297328011190984e-06,2.326589584350586,0.8996298313140869,0.8996298313140869,0.0,165.250244140625,134.0,28912.716796875,-0.0,2412.373291015625,1.0,281.8645324707031,283.6517639160156,290.3993530273437,292.0098571777344,293.1499938964844,293.1499938964844,281.54998779296875,36136.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535470724105835,1.0,0.0,0.0,3.878753662109375,3.878777503967285,8.023852728911152e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5727.9033203125,0.0,1256.2503662109375,2371.396484375,0.0,2056.216064453125,0.7838596701622009,1.0,0.0,3.0,1.0,0.0
12071340,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.7975428700447083,0.3197101354598999,0.2913234531879425,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.9106505513191224,0.4808106422424316,0.4583882987499237,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.9990000128746032,0.6827225089073181,0.4477531909942627,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278869628906,0.7929190397262573,0.3144343793392181,0.3016246557235718,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290466308594,0.6985718011856079,0.2121073603630066,0.9727225303649902,284.42724609375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.125244140625,284.42364501953125,1.0,0.5678958296775818,1.0,1.0,0.0,1.0,-2.967931032180786,2.967924118041992,7.080997420416679e-06,2.291879177093506,0.8899179697036743,0.8899179697036743,0.0,156.55960083007812,122.0,29181.833984375,-0.0,2286.45703125,1.0,281.5646667480469,283.3768005371094,290.3421630859375,291.96502685546875,293.1499938964844,293.1499938964844,281.8500061035156,36387.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630077004432678,1.0,0.0,0.0,3.860891819000244,3.8609156608581534,7.950122267175175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5241.578125,0.0,1243.5843505859375,2371.396484375,0.0,2139.0048828125,0.7809827327728271,1.0,0.0,3.0,1.0,0.0
12071400,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.7975428700447083,0.3197101354598999,0.2913234531879425,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270935058594,0.9106505513191224,0.4808106422424316,0.4583882987499237,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.9990000128746032,0.6827225089073181,0.4477531909942627,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278869628906,0.7929190397262573,0.3144343793392181,0.3016246557235718,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290466308594,0.6985718011856079,0.2121073603630066,0.9727225303649902,284.42724609375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.125244140625,284.42364501953125,1.0,0.5678958296775818,1.0,1.0,0.0,1.0,-2.967931032180786,2.967924118041992,7.080997420416679e-06,2.291879177093506,0.8899179697036743,0.8899179697036743,0.0,156.55960083007812,122.0,29181.833984375,-0.0,2286.45703125,1.0,281.5646667480469,283.3768005371094,290.3421630859375,291.96502685546875,293.1499938964844,293.1499938964844,281.8500061035156,36387.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630077004432678,1.0,0.0,0.0,3.860891819000244,3.8609156608581534,7.950122267175175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5241.578125,0.0,1243.5843505859375,2371.396484375,0.0,2139.0048828125,0.7809827327728271,1.0,0.0,3.0,1.0,0.0
12071460,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8016120195388794,0.3183371126651764,0.2896250784397125,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.91608464717865,0.4789295494556427,0.4561424255371094,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.9990000128746032,0.6844574213027954,0.4385851621627807,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.7972082495689392,0.3132333755493164,0.3001289367675781,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477294921875,0.7021612524986267,0.2110775858163833,0.9666916131973268,284.5521545410156,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.122314453125,284.5599060058594,1.0,0.5616862773895264,1.0,1.0,0.0,1.0,-2.9431192874908447,2.943112373352051,6.9630036705348175e-06,2.272677421569824,0.8877864480018616,0.8877864480018616,0.0,151.60218811035156,122.0,28357.38671875,-0.0,2217.684814453125,1.0,281.79052734375,283.5336303710937,290.2179870605469,291.7090148925781,293.1499938964844,293.1499938964844,281.8500061035156,36385.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489590644836426,1.0,0.0,0.0,3.850661277770996,3.850684881210327,7.908045631666027e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5308.04248046875,0.0,1235.228759765625,2371.396484375,0.0,2016.452392578125,0.7792456150054932,1.0,0.0,3.0,1.0,0.0
12071520,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.806996762752533,0.3176421523094177,0.2886413931846618,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.9231064319610596,0.4777784645557403,0.4546739161014557,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.9990000128746032,0.6873503923416138,0.4286091923713684,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.8026157021522522,0.3125300109386444,0.2991427779197693,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7067829370498657,0.2104424983263015,0.9624497890472412,284.5958251953125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.12841796875,284.5966491699219,1.0,0.5558468699455261,1.0,1.0,0.0,1.0,-2.9218928813934326,2.9218859672546387,6.86282328388188e-06,2.2562403678894043,0.8854113817214966,0.8854113817214966,0.0,146.53433227539062,125.0,28088.181640625,-0.0,2155.562744140625,1.0,281.83642578125,283.5804443359375,290.18218994140625,291.67352294921875,293.1499938964844,293.1499938964844,282.1499938964844,36370.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366802096366882,1.0,0.0,0.0,3.842487812042236,3.842511415481568,7.874510288274905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5095.69091796875,0.0,1228.4840087890625,2371.396484375,0.0,1911.3682861328125,0.7777918577194214,1.0,0.0,3.0,1.0,0.0
12071580,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8147028088569641,0.3171660006046295,0.2877304553985595,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9333191514015198,0.4764758348464966,0.4528999030590057,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.6950869560241699,0.4150389730930328,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.810386061668396,0.3118861615657806,0.2980627119541168,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7134038805961609,0.2098585814237594,0.9576848149299622,284.80670166015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1573791503906,284.80841064453125,1.0,0.5487362146377563,1.0,1.0,0.0,1.0,-2.8953025341033936,2.8952958583831787,6.737911917298334e-06,2.2354538440704346,0.8836446404457092,0.8836446404457092,0.0,139.88519287109375,128.0,27122.015625,-0.0,2077.435546875,1.0,282.13494873046875,283.8236083984375,290.1349182128906,291.544677734375,293.1499938964844,293.1499938964844,282.45001220703125,36265.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050054669380188,1.0,0.0,0.0,3.829378128051758,3.8294014930725098,7.820869427632715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5016.525390625,0.0,1217.0697021484375,2371.396484375,0.0,1650.4774169921875,0.7754183411598206,1.0,0.0,3.0,1.0,0.0
12071640,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8147028088569641,0.3171660006046295,0.2877304553985595,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9333191514015198,0.4764758348464966,0.4528999030590057,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.6950869560241699,0.4150389730930328,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.810386061668396,0.3118861615657806,0.2980627119541168,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7134038805961609,0.2098585814237594,0.9576848149299622,284.80670166015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1573791503906,284.80841064453125,1.0,0.5487362146377563,1.0,1.0,0.0,1.0,-2.8953025341033936,2.8952958583831787,6.737911917298334e-06,2.2354538440704346,0.8836446404457092,0.8836446404457092,0.0,139.88519287109375,128.0,27122.015625,-0.0,2077.435546875,1.0,282.13494873046875,283.8236083984375,290.1349182128906,291.544677734375,293.1499938964844,293.1499938964844,282.45001220703125,36265.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050054669380188,1.0,0.0,0.0,3.829378128051758,3.8294014930725098,7.820869427632715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5016.525390625,0.0,1217.0697021484375,2371.396484375,0.0,1650.4774169921875,0.7754183411598206,1.0,0.0,3.0,1.0,0.0
12071700,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8174989819526672,0.3171782791614532,0.2875798046588897,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9370091557502748,0.4761459529399872,0.452399879693985,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.6989861726760864,0.4103734493255615,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8131731748580933,0.3118249773979187,0.2978398203849792,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7158291339874268,0.2098255455493927,0.9567798972129822,284.96356201171875,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.1737365722656,284.9740295410156,1.0,0.5464664697647095,1.0,1.0,0.0,1.0,-2.887551069259644,2.8875443935394287,6.701833171973704e-06,2.229447364807129,0.8843007683753967,0.8843007683753967,0.0,137.69964599609375,128.0,26424.65625,-0.0,2053.689208984375,1.0,282.3796081542969,284.009521484375,290.1089172363281,291.4338684082031,293.1499938964844,293.1499938964844,282.45001220703125,36185.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888449788093567,1.0,0.0,0.0,3.825227975845337,3.825251579284668,7.803926678207063e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5128.2470703125,0.0,1213.1085205078125,2371.396484375,0.0,1523.8560791015625,0.7746485471725464,1.0,0.0,3.0,1.0,0.0
12071760,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8198965787887573,0.3173330128192901,0.2876443266868591,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9400949478149414,0.4759999811649322,0.4521654546260834,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.7028277516365051,0.4066640138626098,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8155314922332764,0.3119171559810638,0.2978271245956421,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7179259657859802,0.209941565990448,0.9567890763282776,285.0270690917969,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1905517578125,285.029052734375,1.0,0.5449037551879883,1.0,1.0,0.0,1.0,-2.8828787803649902,2.8828721046447754,6.680162186967209e-06,2.225839614868164,0.884446918964386,0.884446918964386,0.0,136.03555297851562,131.0,26279.943359375,-0.0,2037.7293701171875,1.0,282.4347839355469,284.0732727050781,290.14276123046875,291.4993591308594,293.1499938964844,293.1499938964844,282.75,36118.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795466542243958,1.0,0.0,0.0,3.823331117630005,3.823354482650757,7.796189152031729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4962.935546875,0.0,1211.06103515625,2371.396484375,0.0,1453.2298583984375,0.774228036403656,1.0,0.0,3.0,1.0,0.0
12071820,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8229654431343079,0.3177914619445801,0.2879346907138824,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9438530802726746,0.4759438633918762,0.4519606232643127,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9990000128746032,0.7099484801292419,0.4022372663021087,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8185632228851318,0.3123123347759247,0.2980581521987915,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7207456827163696,0.2103995531797409,0.9581558108329772,285.2510070800781,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.220703125,285.2530822753906,1.0,0.5434255003929138,1.0,1.0,0.0,1.0,-2.8795738220214844,2.879567146301269,6.664999546046602e-06,2.223352670669556,0.8878080248832703,0.8878080248832703,0.0,134.1575469970703,134.0,25515.880859375,-0.0,2023.0299072265625,1.0,282.7347412109375,284.3245849609375,290.15936279296875,291.4778747558594,293.1499938964844,293.1499938964844,283.04998779296875,35952.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615722179412842,1.0,0.0,0.0,3.825284719467163,3.825308084487915,7.804158599356015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4916.9794921875,0.0,1211.3248291015625,2371.396484375,0.0,1321.6968994140625,0.7744070291519165,1.0,0.0,3.0,1.0,0.0
