time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071880,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8229654431343079,0.3177914619445801,0.2879346907138824,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9438530802726746,0.4759438633918762,0.4519606232643127,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9990000128746032,0.7099484801292419,0.4022372663021087,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.8185632228851318,0.3123123347759247,0.2980581521987915,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7207456827163696,0.2103995531797409,0.9581558108329772,285.2510070800781,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.220703125,285.2530822753906,1.0,0.5434255003929138,1.0,1.0,0.0,1.0,-2.8795738220214844,2.879567146301269,6.664999546046602e-06,2.223352670669556,0.8878080248832703,0.8878080248832703,0.0,134.1575469970703,134.0,25515.880859375,-0.0,2023.0299072265625,1.0,282.7347412109375,284.3245849609375,290.15936279296875,291.4778747558594,293.1499938964844,293.1499938964844,283.04998779296875,35952.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615722179412842,1.0,0.0,0.0,3.825284719467163,3.825308084487915,7.804158599356015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4916.9794921875,0.0,1211.3248291015625,2371.396484375,0.0,1321.6968994140625,0.7744070291519165,1.0,0.0,3.0,1.0,0.0
12071940,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8243265748023987,0.3184244632720947,0.2884432077407837,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.9452011585235596,0.4761433005332947,0.4520702958106994,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.9990000128746032,0.7163428664207458,0.4008145928382873,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.8199082016944885,0.3129160106182098,0.2985599339008331,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.7221784591674805,0.2110662758350372,0.9608345627784728,285.476318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.24566650390625,285.4784851074219,1.0,0.5436086058616638,1.0,1.0,0.0,1.0,-2.882424831390381,2.882417917251587,6.678475529042771e-06,2.225675344467163,0.8937216401100159,0.8937216401100159,0.0,133.7124481201172,137.0,24802.203125,-0.0,2025.5648193359373,1.0,283.0348205566406,284.5760192871094,290.1654663085937,291.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,35780.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486486792564392,1.0,0.0,0.0,3.835501909255981,3.835525512695313,7.845903837733204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5010.60107421875,0.0,1218.19482421875,2371.396484375,0.0,1231.4801025390625,0.7740176320075989,1.0,0.0,3.0,1.0,0.0
12072000,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8243265748023987,0.3184244632720947,0.2884432077407837,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.9452011585235596,0.4761433005332947,0.4520702958106994,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.9990000128746032,0.7163428664207458,0.4008145928382873,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.8199082016944885,0.3129160106182098,0.2985599339008331,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.7221784591674805,0.2110662758350372,0.9608345627784728,285.476318359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.24566650390625,285.4784851074219,1.0,0.5436086058616638,1.0,1.0,0.0,1.0,-2.882424831390381,2.882417917251587,6.678475529042771e-06,2.225675344467163,0.8937216401100159,0.8937216401100159,0.0,133.7124481201172,137.0,24802.203125,-0.0,2025.5648193359373,1.0,283.0348205566406,284.5760192871094,290.1654663085937,291.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,35780.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486486792564392,1.0,0.0,0.0,3.835501909255981,3.835525512695313,7.845903837733204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5010.60107421875,0.0,1218.19482421875,2371.396484375,0.0,1231.4801025390625,0.7740176320075989,1.0,0.0,3.0,1.0,0.0
12072060,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8237473368644714,0.3186066746711731,0.2887773811817169,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9439663290977478,0.4759305417537689,0.4520469903945923,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.9990000128746032,0.7213402986526489,0.4021863937377929,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.819408118724823,0.3132432997226715,0.2989998459815979,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7220233082771301,0.2115412950515747,0.9634607434272766,285.5645446777344,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2582092285156,285.5652770996094,1.0,0.5448861122131348,1.0,1.0,0.0,1.0,-2.888132333755493,2.8881256580352783,6.705382475047372e-06,2.2302749156951904,0.89925616979599,0.89925616979599,0.0,134.48016357421875,140.0,24530.083984375,-0.0,2038.8145751953125,1.0,283.1444702148437,284.67449951171875,290.2048034667969,291.5055236816406,293.1499938964844,293.1499938964844,283.1499938964844,35296.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498580574989319,1.0,0.0,0.0,3.827930688858032,3.827954053878784,7.81495828050538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5086.458984375,0.0,1208.3017578125,2371.396484375,0.0,1239.7607421875,0.7708626389503479,1.0,0.0,3.0,1.0,0.0
12072120,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8237473368644714,0.3186066746711731,0.2887773811817169,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.9439663290977478,0.4759305417537689,0.4520469903945923,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.9990000128746032,0.7213402986526489,0.4021863937377929,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.819408118724823,0.3132432997226715,0.2989998459815979,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7220233082771301,0.2115412950515747,0.9634607434272766,285.5645446777344,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2582092285156,285.5652770996094,1.0,0.5448861122131348,1.0,1.0,0.0,1.0,-2.888132333755493,2.8881256580352783,6.705382475047372e-06,2.2302749156951904,0.89925616979599,0.89925616979599,0.0,134.48016357421875,140.0,24530.083984375,-0.0,2038.8145751953125,1.0,283.1444702148437,284.67449951171875,290.2048034667969,291.5055236816406,293.1499938964844,293.1499938964844,283.1499938964844,35296.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498580574989319,1.0,0.0,0.0,3.827930688858032,3.827954053878784,7.81495828050538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5086.458984375,0.0,1208.3017578125,2371.396484375,0.0,1239.7607421875,0.7708626389503479,1.0,0.0,3.0,1.0,0.0
12072180,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.8208460211753845,0.3180536329746246,0.2885113954544067,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9397140741348268,0.4749491810798645,0.4513775706291199,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.7244473099708557,0.4063855409622192,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.8167001008987427,0.3129837810993194,0.2989674210548401,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.7198665142059326,0.2115226835012436,0.9642955660820008,285.5743103027344,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2553405761719,285.5743103027344,1.0,0.5467087030410767,1.0,1.0,0.0,1.0,-2.893021821975708,2.893015146255493,6.728600510541583e-06,2.234270572662353,0.9037916660308838,0.9037916660308838,0.0,136.34254455566406,143.0,24467.287109375,-0.0,2056.14501953125,1.0,283.14971923828125,284.6878356933594,290.21990966796875,291.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,34540.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590138077735901,1.0,0.0,0.0,3.801593542098999,3.801616668701172,7.70779081449291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5093.2138671875,0.0,1181.41015625,2371.396484375,0.0,1303.538330078125,0.7709761261940002,1.0,0.0,3.0,1.0,0.0
12072240,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.8208460211753845,0.3180536329746246,0.2885113954544067,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9397140741348268,0.4749491810798645,0.4513775706291199,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.7244473099708557,0.4063855409622192,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.8167001008987427,0.3129837810993194,0.2989674210548401,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.7198665142059326,0.2115226835012436,0.9642955660820008,285.5743103027344,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2553405761719,285.5743103027344,1.0,0.5467087030410767,1.0,1.0,0.0,1.0,-2.893021821975708,2.893015146255493,6.728600510541583e-06,2.234270572662353,0.9037916660308838,0.9037916660308838,0.0,136.34254455566406,143.0,24467.287109375,-0.0,2056.14501953125,1.0,283.14971923828125,284.6878356933594,290.21990966796875,291.542724609375,293.1499938964844,293.1499938964844,283.1499938964844,34540.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590138077735901,1.0,0.0,0.0,3.801593542098999,3.801616668701172,7.70779081449291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5093.2138671875,0.0,1181.41015625,2371.396484375,0.0,1303.538330078125,0.7709761261940002,1.0,0.0,3.0,1.0,0.0
12072300,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.8187146186828613,0.3175594508647918,0.288174569606781,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674743652344,0.9366929531097412,0.4742189049720764,0.450809508562088,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56744384765625,0.9990000128746032,0.7253485321998596,0.4092889428138733,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.8146756291389465,0.3126566708087921,0.2987651526927948,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.7181525230407715,0.2113284915685653,0.9639172554016112,285.5675048828125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2494812011719,285.5670471191406,1.0,0.5477022528648376,1.0,1.0,0.0,1.0,-2.8947274684906006,2.8947207927703857,6.736782779626083e-06,2.2356972694396973,0.9057092070579528,0.9057092070579528,0.0,137.57415771484375,143.0,24466.240234375,-0.0,2065.075927734375,1.0,283.1499328613281,284.68017578125,290.2106018066406,291.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,34810.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632357239723206,1.0,0.0,0.0,3.822740316390991,3.822763442993164,7.79377955950622e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5090.79443359375,0.0,1200.3341064453125,2371.396484375,0.0,1333.5810546875,0.7724243998527527,1.0,0.0,3.0,1.0,0.0
12072360,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.8162612318992615,0.316963642835617,0.2877349257469177,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9332559108734132,0.4733735024929046,0.450120210647583,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.9990000128746032,0.7258850336074829,0.412563681602478,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622863769531,0.8123217821121216,0.312229186296463,0.2984606623649597,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.7161120772361755,0.2110312432050705,0.963060736656189,285.56219482421875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2416076660156,285.561767578125,1.0,0.5487098097801208,1.0,1.0,0.0,1.0,-2.895912170410156,2.8959054946899414,6.742539426340954e-06,2.2367188930511475,0.9074755907058716,0.9074755907058716,0.0,138.94403076171875,146.0,24447.1796875,-0.0,2073.825927734375,1.0,283.1499938964844,284.6754150390625,290.1947937011719,291.5263671875,293.1499938964844,293.1499938964844,283.04998779296875,34872.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664671897888184,1.0,0.0,0.0,3.831824541091919,3.831847667694092,7.830865342839388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5159.24609375,0.0,1208.0965576171875,2371.396484375,0.0,1356.839111328125,0.7760734558105469,1.0,0.0,3.0,1.0,0.0
12072420,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8103639483451843,0.3152496516704559,0.286475121974945,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.925247609615326,0.4711230397224426,0.4483079314231872,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9990000128746032,0.7256088256835938,0.4200997054576874,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8066167235374451,0.3109325766563415,0.297503650188446,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7110350728034973,0.2100322246551513,0.9597902297973632,285.4744873046875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2181701660156,285.47314453125,1.0,0.5506621599197388,1.0,1.0,0.0,1.0,-2.896200180053711,2.896193265914917,6.744383426848799e-06,2.2371649742126465,0.9088748693466188,0.9088748693466188,0.0,142.04168701171875,149.0,24629.23828125,-0.0,2089.606689453125,1.0,283.0547180175781,284.5792236328125,290.1802062988281,291.5342712402344,293.1499938964844,293.1499938964844,282.75,35417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757579445838928,1.0,0.0,0.0,3.866894245147705,3.8669180870056152,7.974861659931776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5332.19091796875,0.0,1240.810302734375,2371.396484375,0.0,1424.944580078125,0.7810741066932678,1.0,0.0,3.0,1.0,0.0
12072480,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8103639483451843,0.3152496516704559,0.286475121974945,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.925247609615326,0.4711230397224426,0.4483079314231872,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9990000128746032,0.7256088256835938,0.4200997054576874,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.8066167235374451,0.3109325766563415,0.297503650188446,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7110350728034973,0.2100322246551513,0.9597902297973632,285.4744873046875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2181701660156,285.47314453125,1.0,0.5506621599197388,1.0,1.0,0.0,1.0,-2.896200180053711,2.896193265914917,6.744383426848799e-06,2.2371649742126465,0.9088748693466188,0.9088748693466188,0.0,142.04168701171875,149.0,24629.23828125,-0.0,2089.606689453125,1.0,283.0547180175781,284.5792236328125,290.1802062988281,291.5342712402344,293.1499938964844,293.1499938964844,282.75,35417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757579445838928,1.0,0.0,0.0,3.866894245147705,3.8669180870056152,7.974861659931776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5332.19091796875,0.0,1240.810302734375,2371.396484375,0.0,1424.944580078125,0.7810741066932678,1.0,0.0,3.0,1.0,0.0
12072540,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.802544355392456,0.3124370872974396,0.2843836843967438,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9154505729675292,0.4676977396011352,0.4455607533454895,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.9990000128746032,0.7228504419326782,0.4291889369487762,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.799189567565918,0.308739423751831,0.2958317399024963,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7041417360305786,0.2082589268684387,0.9535572528839112,285.2406616210937,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1810913085937,285.2378234863281,1.0,0.55231773853302,1.0,1.0,0.0,1.0,-2.8918144702911377,2.891807794570923,6.7245191530673765e-06,2.2340197563171387,0.9054483771324158,0.9054483771324158,0.0,145.6687774658203,152.0,25203.181640625,-0.0,2100.114013671875,1.0,282.7641906738281,284.322509765625,290.1933898925781,291.6036682128906,293.1499938964844,293.1499938964844,282.45001220703125,35784.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939910650253296,1.0,0.0,0.0,3.877738237380981,3.877762079238892,8.019652000257338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5396.19482421875,0.0,1252.6119384765625,2371.396484375,0.0,1563.658203125,0.7833249568939209,1.0,0.0,3.0,1.0,0.0
12072600,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.802544355392456,0.3124370872974396,0.2843836843967438,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9154505729675292,0.4676977396011352,0.4455607533454895,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.9990000128746032,0.7228504419326782,0.4291889369487762,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.799189567565918,0.308739423751831,0.2958317399024963,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.7041417360305786,0.2082589268684387,0.9535572528839112,285.2406616210937,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1810913085937,285.2378234863281,1.0,0.55231773853302,1.0,1.0,0.0,1.0,-2.8918144702911377,2.891807794570923,6.7245191530673765e-06,2.2340197563171387,0.9054483771324158,0.9054483771324158,0.0,145.6687774658203,152.0,25203.181640625,-0.0,2100.114013671875,1.0,282.7641906738281,284.322509765625,290.1933898925781,291.6036682128906,293.1499938964844,293.1499938964844,282.45001220703125,35784.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939910650253296,1.0,0.0,0.0,3.877738237380981,3.877762079238892,8.019652000257338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5396.19482421875,0.0,1252.6119384765625,2371.396484375,0.0,1563.658203125,0.7833249568939209,1.0,0.0,3.0,1.0,0.0
12072660,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7970947027206421,0.3102985918521881,0.2827202081680298,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9090282917022704,0.4651359617710113,0.4434338212013244,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.7199859619140625,0.4352425634860992,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.794082760810852,0.3070235252380371,0.2944523990154266,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6992707252502441,0.2068325132131576,0.948213517665863,285.0460205078125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1539611816406,285.0373840332031,1.0,0.5530753135681152,1.0,1.0,0.0,1.0,-2.8864574432373047,2.88645076751709,6.699924597342033e-06,2.230013370513916,0.9008788466453552,0.9008788466453552,0.0,148.03469848632812,152.0,25750.16015625,-0.0,2102.740966796875,1.0,282.5004577636719,284.1039733886719,290.2055969238281,291.6826477050781,293.1499938964844,293.1499938964844,282.45001220703125,35997.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068854570388794,1.0,0.0,0.0,3.8766369819641113,3.8766608238220215,8.015097137104021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5241.5283203125,0.0,1253.4027099609375,2371.396484375,0.0,1665.5101318359375,0.7833216190338135,1.0,0.0,3.0,1.0,0.0
12072720,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7931709289550781,0.3087499439716339,0.2814188003540039,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9046340584754944,0.4632809162139892,0.4417926967144012,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.7176541090011597,0.4395124912261963,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7904194593429565,0.3057572245597839,0.2933622002601623,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6957337856292725,0.2057613581418991,0.9439406394958496,284.9961242675781,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1347351074219,284.99322509765625,1.0,0.553461492061615,1.0,1.0,0.0,1.0,-2.881608724594116,2.8816020488739014,6.677610144834034e-06,2.2263457775115967,0.898091197013855,0.898091197013855,0.0,149.68362426757812,155.0,25730.099609375,-0.0,2102.686279296875,1.0,282.4645690917969,284.05731201171875,290.1659240722656,291.6124267578125,293.1499938964844,293.1499938964844,282.75,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103126049041748,1.0,0.0,0.0,3.87296462059021,3.87298846244812,7.999919375833997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4969.529296875,0.0,1251.2857666015625,2371.396484375,0.0,1693.0692138671875,0.782811164855957,1.0,0.0,3.0,1.0,0.0
12072780,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7854222655296326,0.3063838481903076,0.2789845466613769,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.8961266279220581,0.4601255059242248,0.4384974539279938,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.7134774327278137,0.4483640491962433,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7829963564872742,0.3035922050476074,0.2911394238471985,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.6883537173271179,0.2037469297647476,0.934543251991272,285.1823425292969,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1053771972656,285.18408203125,1.0,0.5543069243431091,1.0,1.0,0.0,1.0,-2.8713881969451904,2.871381521224976,6.630473762925249e-06,2.218515396118164,0.896036684513092,0.896036684513092,0.0,153.14846801757812,158.0,24929.55859375,-0.0,2102.51220703125,1.0,282.73663330078125,284.27410888671875,289.99737548828125,291.33349609375,293.1499938964844,293.1499938964844,283.04998779296875,36135.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888515949249268,1.0,0.0,0.0,3.865785837173462,3.865809679031372,7.970289743752801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4839.3974609375,0.0,1245.59765625,2371.396484375,0.0,1523.9071044921875,0.7816151976585388,1.0,0.0,3.0,1.0,0.0
12072840,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7854222655296326,0.3063838481903076,0.2789845466613769,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.8961266279220581,0.4601255059242248,0.4384974539279938,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.7134774327278137,0.4483640491962433,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7829963564872742,0.3035922050476074,0.2911394238471985,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.6883537173271179,0.2037469297647476,0.934543251991272,285.1823425292969,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1053771972656,285.18408203125,1.0,0.5543069243431091,1.0,1.0,0.0,1.0,-2.8713881969451904,2.871381521224976,6.630473762925249e-06,2.218515396118164,0.896036684513092,0.896036684513092,0.0,153.14846801757812,158.0,24929.55859375,-0.0,2102.51220703125,1.0,282.73663330078125,284.27410888671875,289.99737548828125,291.33349609375,293.1499938964844,293.1499938964844,283.04998779296875,36135.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888515949249268,1.0,0.0,0.0,3.865785837173462,3.865809679031372,7.970289743752801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4839.3974609375,0.0,1245.59765625,2371.396484375,0.0,1523.9071044921875,0.7816151976585388,1.0,0.0,3.0,1.0,0.0
12072900,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.7828086614608765,0.3057781755924225,0.2783205211162567,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8931302428245544,0.4591621160507202,0.4374510049819946,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.9990000128746032,0.7122392654418945,0.4516769051551819,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.780405580997467,0.3029642403125763,0.2904569804668426,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.6857078075408936,0.2030928432941436,0.9313287138938904,285.3406066894531,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0985412597656,285.35125732421875,1.0,0.5548064708709717,1.0,1.0,0.0,1.0,-2.8686273097991943,2.8686206340789795,6.617814506171271e-06,2.2164206504821777,0.8966349959373474,0.8966349959373474,0.0,154.50650024414062,158.0,24265.353515625,-0.0,2104.527587890625,1.0,282.9809875488281,284.4612731933594,289.9288635253906,291.1708068847656,293.1499938964844,293.1499938964844,283.04998779296875,36094.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715843677520752,1.0,0.0,0.0,3.863439083099365,3.8634629249572754,7.960616699165257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4933.06494140625,0.0,1243.351806640625,2371.396484375,0.0,1394.1265869140625,0.7811978459358215,1.0,0.0,3.0,1.0,0.0
12072960,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.7809029817581177,0.3054494857788086,0.2779930531978607,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.8908395767211914,0.4585083723068237,0.4367862045764923,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9990000128746032,0.711495578289032,0.45437753200531,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7784581780433655,0.3025784790515899,0.2900582253932953,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.6836940050125122,0.202648252248764,0.9291922450065612,285.404541015625,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.09576416015625,285.40655517578125,1.0,0.5554139614105225,1.0,1.0,0.0,1.0,-2.86763072013855,2.867624044418335,6.6133115979027934e-06,2.21569299697876,0.8966739177703857,0.8966739177703857,0.0,155.66990661621094,146.0,24142.341796875,-0.0,2108.547119140625,1.0,283.0353088378906,284.5248413085937,289.93731689453125,291.2026672363281,293.1499938964844,293.1499938964844,283.1499938964844,36057.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596056222915649,1.0,0.0,0.0,3.862679481506348,3.862703323364258,7.957485763654404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4906.5595703125,0.0,1242.4365234375,2371.396484375,0.0,1307.7259521484375,0.7790080904960632,1.0,0.0,3.0,1.0,0.0
12073020,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.782747209072113,0.3045816421508789,0.2772086560726166,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.8928414583206177,0.4570479989051819,0.4353933036327362,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.9990000128746032,0.710974395275116,0.4499759078025818,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.7802790403366089,0.3017482161521911,0.2892255187034607,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.6849691867828369,0.2018060237169265,0.9250184893608092,285.4857482910156,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0933532714844,285.4859313964844,1.0,0.5517074465751648,1.0,1.0,0.0,1.0,-2.853724956512451,2.8537185192108154,6.550102625624277e-06,2.2052969932556152,0.8966641426086426,0.8966641426086426,0.0,153.2079315185547,134.0,23709.912109375,-0.0,2073.3017578125,1.0,283.1445617675781,284.6193542480469,289.9816589355469,291.2396545410156,293.1499938964844,293.1499938964844,283.1499938964844,35623.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468848586082458,1.0,0.0,0.0,3.839437484741211,3.839461088180542,7.862013262638357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4976.11376953125,0.0,1220.1336669921875,2371.396484375,0.0,1219.465087890625,0.7731801867485046,1.0,0.0,3.0,1.0,0.0
12073080,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.782747209072113,0.3045816421508789,0.2772086560726166,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.8928414583206177,0.4570479989051819,0.4353933036327362,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857788085937,0.9990000128746032,0.710974395275116,0.4499759078025818,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.7802790403366089,0.3017482161521911,0.2892255187034607,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.6849691867828369,0.2018060237169265,0.9250184893608092,285.4857482910156,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0933532714844,285.4859313964844,1.0,0.5517074465751648,1.0,1.0,0.0,1.0,-2.853724956512451,2.8537185192108154,6.550102625624277e-06,2.2052969932556152,0.8966641426086426,0.8966641426086426,0.0,153.2079315185547,134.0,23709.912109375,-0.0,2073.3017578125,1.0,283.1445617675781,284.6193542480469,289.9816589355469,291.2396545410156,293.1499938964844,293.1499938964844,283.1499938964844,35623.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468848586082458,1.0,0.0,0.0,3.839437484741211,3.839461088180542,7.862013262638357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4976.11376953125,0.0,1220.1336669921875,2371.396484375,0.0,1219.465087890625,0.7731801867485046,1.0,0.0,3.0,1.0,0.0
12073140,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7880129814147949,0.3032353222370147,0.2759492397308349,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.898939311504364,0.4550974667072296,0.4335130453109741,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.9990000128746032,0.7122448682785034,0.4392437040805816,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7856362462043762,0.3005763292312622,0.2880372703075409,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.6895187497138977,0.2007942050695419,0.9198875427246094,285.4827880859375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0948486328125,285.4820556640625,1.0,0.5449692010879517,1.0,1.0,0.0,1.0,-2.8294665813446045,2.8294601440429688,6.439658591261832e-06,2.1867516040802,0.8952688574790955,0.8952688574790955,0.0,147.62509155273438,137.0,23417.779296875,-0.0,2006.3560791015625,1.0,283.1497497558594,284.6246337890625,290.02056884765625,291.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,34898.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479025483131409,1.0,0.0,0.0,3.795983076095581,3.796005964279175,7.68505628911953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4980.4287109375,0.0,1179.7686767578125,2371.396484375,0.0,1226.3885498046875,0.7643486857414246,1.0,0.0,3.0,1.0,0.0
12073200,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7880129814147949,0.3032353222370147,0.2759492397308349,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.898939311504364,0.4550974667072296,0.4335130453109741,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.9990000128746032,0.7122448682785034,0.4392437040805816,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7856362462043762,0.3005763292312622,0.2880372703075409,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.6895187497138977,0.2007942050695419,0.9198875427246094,285.4827880859375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0948486328125,285.4820556640625,1.0,0.5449692010879517,1.0,1.0,0.0,1.0,-2.8294665813446045,2.8294601440429688,6.439658591261832e-06,2.1867516040802,0.8952688574790955,0.8952688574790955,0.0,147.62509155273438,137.0,23417.779296875,-0.0,2006.3560791015625,1.0,283.1497497558594,284.6246337890625,290.02056884765625,291.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,34898.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479025483131409,1.0,0.0,0.0,3.795983076095581,3.796005964279175,7.68505628911953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4980.4287109375,0.0,1179.7686767578125,2371.396484375,0.0,1226.3885498046875,0.7643486857414246,1.0,0.0,3.0,1.0,0.0
12073260,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7894811034202576,0.3016070127487182,0.2744645476341247,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.9007405042648317,0.4528144598007202,0.4313517808914184,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9990000128746032,0.7140428423881531,0.4345155954360962,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7872503995895386,0.2991290092468261,0.2866491377353668,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.690707266330719,0.1996153146028518,0.9143943190574646,285.4776916503906,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0973205566406,285.477294921875,1.0,0.5412417054176331,1.0,1.0,0.0,1.0,-2.811118125915528,2.811111688613892,6.356267476803623e-06,2.1725058555603027,0.8930684924125671,0.8930684924125671,0.0,144.90994262695312,140.0,23156.419921875,-0.0,1963.65087890625,1.0,283.1499938964844,284.6290283203125,290.0106506347656,291.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,34039.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508222222328186,1.0,0.0,0.0,3.7420032024383545,3.74202561378479,7.468044032066246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4965.3310546875,0.0,1131.123291015625,2371.396484375,0.0,1246.386474609375,0.7535274028778076,1.0,0.0,3.0,1.0,0.0
12073320,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7894811034202576,0.3016070127487182,0.2744645476341247,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.9007405042648317,0.4528144598007202,0.4313517808914184,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9990000128746032,0.7140428423881531,0.4345155954360962,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.7872503995895386,0.2991290092468261,0.2866491377353668,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.690707266330719,0.1996153146028518,0.9143943190574646,285.4776916503906,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0973205566406,285.477294921875,1.0,0.5412417054176331,1.0,1.0,0.0,1.0,-2.811118125915528,2.811111688613892,6.356267476803623e-06,2.1725058555603027,0.8930684924125671,0.8930684924125671,0.0,144.90994262695312,140.0,23156.419921875,-0.0,1963.65087890625,1.0,283.1499938964844,284.6290283203125,290.0106506347656,291.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,34039.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508222222328186,1.0,0.0,0.0,3.7420032024383545,3.74202561378479,7.468044032066246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4965.3310546875,0.0,1131.123291015625,2371.396484375,0.0,1246.386474609375,0.7535274028778076,1.0,0.0,3.0,1.0,0.0
12073380,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7881181836128235,0.2998461127281189,0.272912859916687,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8993073105812073,0.4503692388534546,0.4290866553783417,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.9990000128746032,0.7146143317222595,0.4342413544654846,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7860219478607178,0.297521561384201,0.2851653695106506,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6893200278282166,0.1983123272657394,0.908676266670227,285.47735595703125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0948181152344,285.47711181640625,1.0,0.5392117500305176,1.0,1.0,0.0,1.0,-2.7975423336029053,2.7975361347198486,6.295144430623623e-06,2.162069797515869,0.890177309513092,0.890177309513092,0.0,144.2902374267578,143.0,22921.203125,-0.0,1938.9964599609373,1.0,283.1499938964844,284.6380310058594,289.9795837402344,291.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,33106.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513574719429016,1.0,0.0,0.0,3.681106805801392,3.68112850189209,7.226955744954466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4944.46875,0.0,1078.04638671875,2371.396484375,0.0,1250.073974609375,0.7414015531539917,1.0,0.0,3.0,1.0,0.0
12073440,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7881181836128235,0.2998461127281189,0.272912859916687,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8993073105812073,0.4503692388534546,0.4290866553783417,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.9990000128746032,0.7146143317222595,0.4342413544654846,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7860219478607178,0.297521561384201,0.2851653695106506,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6893200278282166,0.1983123272657394,0.908676266670227,285.47735595703125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0948181152344,285.47711181640625,1.0,0.5392117500305176,1.0,1.0,0.0,1.0,-2.7975423336029053,2.7975361347198486,6.295144430623623e-06,2.162069797515869,0.890177309513092,0.890177309513092,0.0,144.2902374267578,143.0,22921.203125,-0.0,1938.9964599609373,1.0,283.1499938964844,284.6380310058594,289.9795837402344,291.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,33106.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513574719429016,1.0,0.0,0.0,3.681106805801392,3.68112850189209,7.226955744954466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4944.46875,0.0,1078.04638671875,2371.396484375,0.0,1250.073974609375,0.7414015531539917,1.0,0.0,3.0,1.0,0.0
12073500,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7867394685745239,0.2989310026168823,0.2721185088157654,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.8977947235107422,0.4491059482097626,0.4279278218746185,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.9990000128746032,0.7144094109535217,0.4351949989795685,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.784707248210907,0.2966771721839905,0.2843976020812988,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.6879812479019165,0.197622463107109,0.9057178497314452,285.4803771972656,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0916442871094,285.4803771972656,1.0,0.5386477112770081,1.0,1.0,0.0,1.0,-2.7918615341186523,2.791855335235596,6.269677214731928e-06,2.157712936401367,0.8884961009025574,0.8884961009025574,0.0,144.48733520507812,143.0,22799.013671875,-0.0,1930.913818359375,1.0,283.1499938964844,284.6465759277344,289.96240234375,291.2154541015625,293.1499938964844,293.1499938964844,283.1499938964844,32461.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506109833717346,1.0,0.0,0.0,3.639564037322998,3.639585256576538,7.064758165142848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4933.1162109375,0.0,1042.683349609375,2371.396484375,0.0,1244.93310546875,0.7359578013420105,1.0,0.0,3.0,1.0,0.0
12073560,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.7850216627120972,0.2979943752288818,0.2713164389133453,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.8958936929702759,0.4478185176849365,0.4267579615116119,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.9990000128746032,0.713890790939331,0.4366907179355621,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.7830518484115601,0.2958095967769623,0.283618301153183,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.6863245368003845,0.1969097256660461,0.902702808380127,285.4800109863281,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0874328613281,285.4798889160156,1.0,0.5383092164993286,1.0,1.0,0.0,1.0,-2.7867281436920166,2.78672194480896,6.246720204217127e-06,2.153781652450561,0.8865845203399658,0.8865845203399658,0.0,144.93798828125,146.0,22696.869140625,-0.0,1924.92822265625,1.0,283.1499938964844,284.6501770019531,289.9464111328125,291.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,32135.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494047045707703,1.0,0.0,0.0,3.615133762359619,3.61515474319458,6.97023324391921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4923.4794921875,0.0,1022.6364135742188,2371.396484375,0.0,1236.652587890625,0.7283278107643127,1.0,0.0,3.0,1.0,0.0
12073620,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.7808289527893066,0.2960673570632934,0.2696788311004638,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.8912258744239807,0.4451833963394165,0.4243765771389007,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.9990000128746032,0.7119922637939453,0.4409106075763702,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.7789835333824158,0.2940146923065185,0.2820198535919189,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.6822983026504517,0.1954259723424911,0.8964903950691223,285.4848327636719,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0767822265625,285.4848022460937,1.0,0.5381323099136353,1.0,1.0,0.0,1.0,-2.777581214904785,2.7775750160217285,6.205940280779032e-06,2.1467864513397217,0.8822831511497498,0.8822831511497498,0.0,146.41844177246094,149.0,22475.783203125,-0.0,1917.5140380859373,1.0,283.1499938964844,284.6648254394531,289.9176025390625,291.1529846191406,293.1499938964844,293.1499938964844,283.1499938964844,31144.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460862159729004,1.0,0.0,0.0,3.544963836669922,3.544984102249145,6.702274504277739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4904.13623046875,0.0,966.0116577148438,2371.396484375,0.0,1214.048828125,0.7144783139228821,1.0,0.0,3.0,1.0,0.0
12073680,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.7808289527893066,0.2960673570632934,0.2696788311004638,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.8912258744239807,0.4451833963394165,0.4243765771389007,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.9990000128746032,0.7119922637939453,0.4409106075763702,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.7789835333824158,0.2940146923065185,0.2820198535919189,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848327636719,0.6822983026504517,0.1954259723424911,0.8964903950691223,285.4848327636719,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0767822265625,285.4848022460937,1.0,0.5381323099136353,1.0,1.0,0.0,1.0,-2.777581214904785,2.7775750160217285,6.205940280779032e-06,2.1467864513397217,0.8822831511497498,0.8822831511497498,0.0,146.41844177246094,149.0,22475.783203125,-0.0,1917.5140380859373,1.0,283.1499938964844,284.6648254394531,289.9176025390625,291.1529846191406,293.1499938964844,293.1499938964844,283.1499938964844,31144.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460862159729004,1.0,0.0,0.0,3.544963836669922,3.544984102249145,6.702274504277739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4904.13623046875,0.0,966.0116577148438,2371.396484375,0.0,1214.048828125,0.7144783139228821,1.0,0.0,3.0,1.0,0.0
