time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7759710550308228,0.2940730452537536,0.2679983675479889,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.8857930302619934,0.4424726366996765,0.4219422936439514,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.9990000128746032,0.7090030312538147,0.4462751746177673,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7742483615875244,0.2921460568904876,0.2803699672222137,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.6776395440101624,0.1938765943050384,0.8900613784790039,285.49139404296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06512451171875,285.49139404296875,1.0,0.5384175181388855,1.0,1.0,0.0,1.0,-2.769373178482056,2.769367218017578,6.169473635964096e-06,2.1405153274536133,0.8772549629211426,0.8772549629211426,0.0,148.4519500732422,152.0,22252.7421875,-0.0,1914.218505859375,1.0,283.1499938964844,284.6815795898437,289.8929138183594,291.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,30144.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423667073249817,1.0,0.0,0.0,3.471072196960449,3.4710915088653564,6.425780156860128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4886.11083984375,0.0,908.8788452148438,2371.396484375,0.0,1189.0230712890625,0.6999463438987732,1.0,0.0,3.0,1.0,0.0
12073800,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7759710550308228,0.2940730452537536,0.2679983675479889,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.8857930302619934,0.4424726366996765,0.4219422936439514,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.9990000128746032,0.7090030312538147,0.4462751746177673,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7742483615875244,0.2921460568904876,0.2803699672222137,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.6776395440101624,0.1938765943050384,0.8900613784790039,285.49139404296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.06512451171875,285.49139404296875,1.0,0.5384175181388855,1.0,1.0,0.0,1.0,-2.769373178482056,2.769367218017578,6.169473635964096e-06,2.1405153274536133,0.8772549629211426,0.8772549629211426,0.0,148.4519500732422,152.0,22252.7421875,-0.0,1914.218505859375,1.0,283.1499938964844,284.6815795898437,289.8929138183594,291.1164855957031,293.1499938964844,293.1499938964844,283.1499938964844,30144.4453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423667073249817,1.0,0.0,0.0,3.471072196960449,3.4710915088653564,6.425780156860128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4886.11083984375,0.0,908.8788452148438,2371.396484375,0.0,1189.0230712890625,0.6999463438987732,1.0,0.0,3.0,1.0,0.0
12073860,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7724489569664001,0.2926831245422363,0.2668302059173584,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8818445205688477,0.4405904710292816,0.4202555418014526,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.9990000128746032,0.7062715888023376,0.4503443539142608,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7708096504211426,0.2908397018909454,0.27921923995018,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.6742715239524841,0.1928070485591888,0.8856152296066284,285.4984130859375,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0581970214844,285.4985656738281,1.0,0.5387846827507019,1.0,1.0,0.0,1.0,-2.764106035232544,2.764099836349488,6.146125087980181e-06,2.1364893913269043,0.8734349608421326,0.8734349608421326,0.0,150.04852294921875,152.0,22091.30078125,-0.0,1913.48193359375,1.0,283.1499938964844,284.6964416503906,289.87713623046875,291.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,29347.03125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398423910140991,1.0,0.0,0.0,3.4121694564819336,3.4121882915496826,6.209544380908483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4873.6474609375,0.0,864.9072265625,2371.396484375,0.0,1172.2281494140625,0.6912474036216736,1.0,0.0,3.0,1.0,0.0
12073920,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.7707584500312805,0.2920174300670624,0.2662745714187622,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.8799467086791992,0.4396917521953583,0.4194542467594147,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.9990000128746032,0.7047907710075378,0.4523379802703857,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.7691585421562195,0.2902147471904754,0.2786713540554046,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.6726605296134949,0.1922990083694458,0.8835216164588928,285.4994506835937,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0555725097656,285.49951171875,1.0,0.5389930605888367,1.0,1.0,0.0,1.0,-2.761696577072144,2.761690378189087,6.135458988865139e-06,2.1346476078033447,0.8714810609817505,0.8714810609817505,0.0,150.84298706054688,140.0,22024.546875,-0.0,1913.446044921875,1.0,283.1499938964844,284.7003479003906,289.8700561523437,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,29140.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387065649032593,1.0,0.0,0.0,3.3936283588409424,3.3936469554901123,6.142244615148229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4868.5166015625,0.0,851.6604614257812,2371.396484375,0.0,1164.721435546875,0.6847676634788513,1.0,0.0,3.0,1.0,0.0
12073980,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.770702064037323,0.2898876070976257,0.264334112405777,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8801172971725464,0.4368172585964203,0.4167253375053406,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.9990000128746032,0.7007003426551819,0.4491392970085144,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.7691985964775085,0.2882043123245239,0.2767436802387237,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.6723126769065857,0.1906531751155853,0.8759858012199402,285.50323486328125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0502014160156,285.5028686523437,1.0,0.5345685482025146,1.0,1.0,0.0,1.0,-2.7408864498138428,2.740880250930786,6.0438874243118335e-06,2.1188178062438965,0.8648380041122437,0.8648380041122437,0.0,148.68116760253906,128.0,21708.37890625,-0.0,1870.913818359375,1.0,283.1499938964844,284.7159729003906,289.84625244140625,291.0454406738281,293.1499938964844,293.1499938964844,283.1499938964844,28139.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350359320640564,1.0,0.0,0.0,3.3125483989715576,3.3125662803649902,5.85225279792212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4847.201171875,0.0,794.6060791015625,2371.396484375,0.0,1140.679443359375,0.6689341068267822,1.0,0.0,3.0,1.0,0.0
12074040,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.770702064037323,0.2898876070976257,0.264334112405777,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8801172971725464,0.4368172585964203,0.4167253375053406,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.9990000128746032,0.7007003426551819,0.4491392970085144,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.7691985964775085,0.2882043123245239,0.2767436802387237,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.6723126769065857,0.1906531751155853,0.8759858012199402,285.50323486328125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0502014160156,285.5028686523437,1.0,0.5345685482025146,1.0,1.0,0.0,1.0,-2.7408864498138428,2.740880250930786,6.0438874243118335e-06,2.1188178062438965,0.8648380041122437,0.8648380041122437,0.0,148.68116760253906,128.0,21708.37890625,-0.0,1870.913818359375,1.0,283.1499938964844,284.7159729003906,289.84625244140625,291.0454406738281,293.1499938964844,293.1499938964844,283.1499938964844,28139.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350359320640564,1.0,0.0,0.0,3.3125483989715576,3.3125662803649902,5.85225279792212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4847.201171875,0.0,794.6060791015625,2371.396484375,0.0,1140.679443359375,0.6689341068267822,1.0,0.0,3.0,1.0,0.0
12074100,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.7721986770629883,0.2888151407241821,0.2633039355278015,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8819789886474609,0.4353588223457336,0.4152860045433044,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.9990000128746032,0.6994683146476746,0.4448200464248657,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.7707290053367615,0.2871778607368469,0.2757083475589752,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.6734908223152161,0.1898112446069717,0.871883749961853,285.5052795410156,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0480651855469,285.50506591796875,1.0,0.5311235785484314,1.0,1.0,0.0,1.0,-2.726557970046997,2.7265517711639404,5.980970399832586e-06,2.107792615890503,0.8611739873886108,0.8611739873886108,0.0,146.27078247070312,128.0,21510.546875,-0.0,1837.6773681640625,1.0,283.1499938964844,284.7257385253906,289.83258056640625,291.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,27484.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329327821731567,1.0,0.0,0.0,3.2613253593444824,3.261342763900757,5.672661131939094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4833.9306640625,0.0,759.7109985351562,2371.396484375,0.0,1127.054443359375,0.6617136597633362,1.0,0.0,3.0,1.0,0.0
12074160,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.77451491355896,0.28774493932724,0.2622562348842621,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.8847873210906982,0.4338926076889038,0.4138195216655731,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.9990000128746032,0.6988608241081238,0.4391406774520874,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7730640172958374,0.28613942861557,0.2746413648128509,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.6753917932510376,0.1889649629592895,0.8676500916481018,285.50201416015625,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0460205078125,285.5014343261719,1.0,0.5270331501960754,1.0,1.0,0.0,1.0,-2.7103445529937744,2.710338592529297,5.910124855290633e-06,2.0952937602996826,0.8571917414665222,0.8571917414665222,0.0,143.22642517089844,131.0,21319.873046875,-0.0,1798.9814453125,1.0,283.1499938964844,284.7286071777344,289.8185119628906,291.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,27145.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305962204933167,1.0,0.0,0.0,3.2274744510650635,3.227491617202759,5.555513666877232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4821.34521484375,0.0,737.806396484375,2371.396484375,0.0,1112.04736328125,0.6523918509483337,1.0,0.0,3.0,1.0,0.0
12074220,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044250488281,0.7753442525863647,0.2856440544128418,0.2602941393852234,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.8859489560127258,0.4309783279895782,0.4110018312931061,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.9990000128746032,0.6983281373977661,0.4344801902770996,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044250488281,0.7739107012748718,0.2840604782104492,0.2726081013679504,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.6757648587226868,0.1872972249984741,0.8597838282585144,285.50439453125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0425720214844,285.5042724609375,1.0,0.5225774645805359,1.0,1.0,0.0,1.0,-2.687089681625366,2.6870837211608887,5.808791684103198e-06,2.077148675918579,0.8486038446426392,0.8486038446426392,0.0,140.38941955566406,134.0,20963.40625,-0.0,1751.2215576171875,1.0,283.1499938964844,284.7457580566406,289.7892761230469,290.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,26154.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251140236854553,1.0,0.0,0.0,3.138123035430908,3.138139247894287,5.252166488389776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4796.04541015625,0.0,681.3692626953125,2371.396484375,0.0,1077.3818359375,0.6350895762443542,1.0,0.0,3.0,1.0,0.0
12074280,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044250488281,0.7753442525863647,0.2856440544128418,0.2602941393852234,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.8859489560127258,0.4309783279895782,0.4110018312931061,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.9990000128746032,0.6983281373977661,0.4344801902770996,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044250488281,0.7739107012748718,0.2840604782104492,0.2726081013679504,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.6757648587226868,0.1872972249984741,0.8597838282585144,285.50439453125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0425720214844,285.5042724609375,1.0,0.5225774645805359,1.0,1.0,0.0,1.0,-2.687089681625366,2.6870837211608887,5.808791684103198e-06,2.077148675918579,0.8486038446426392,0.8486038446426392,0.0,140.38941955566406,134.0,20963.40625,-0.0,1751.2215576171875,1.0,283.1499938964844,284.7457580566406,289.7892761230469,290.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,26154.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251140236854553,1.0,0.0,0.0,3.138123035430908,3.138139247894287,5.252166488389776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4796.04541015625,0.0,681.3692626953125,2371.396484375,0.0,1077.3818359375,0.6350895762443542,1.0,0.0,3.0,1.0,0.0
12074340,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7737275958061218,0.2835472226142883,0.2584142982959747,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8842518925666809,0.4280637204647064,0.4082610309123993,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.9990000128746032,0.6970179080963135,0.4340102076530456,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7722880244255066,0.2819563746452331,0.270626425743103,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.6739302277565002,0.185622826218605,0.8522700667381287,285.5128173828125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0394897460937,285.51287841796875,1.0,0.5199252367019653,1.0,1.0,0.0,1.0,-2.669557571411133,2.6695518493652344,5.733129455620656e-06,2.0635433197021484,0.839142382144928,0.839142382144928,0.0,139.5630340576172,137.0,20635.26171875,-0.0,1721.6649169921875,1.0,283.1499938964844,284.7687072753906,289.7626037597656,290.9100952148437,293.1499938964844,293.1499938964844,283.1499938964844,25164.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192745566368103,1.0,0.0,0.0,3.044529676437378,3.0445449352264404,4.943550493408111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4773.06884765625,0.0,625.617431640625,2371.396484375,0.0,1041.3138427734375,0.6170311570167542,1.0,0.0,3.0,1.0,0.0
12074400,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7737275958061218,0.2835472226142883,0.2584142982959747,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8842518925666809,0.4280637204647064,0.4082610309123993,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.9990000128746032,0.6970179080963135,0.4340102076530456,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7722880244255066,0.2819563746452331,0.270626425743103,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.6739302277565002,0.185622826218605,0.8522700667381287,285.5128173828125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0394897460937,285.51287841796875,1.0,0.5199252367019653,1.0,1.0,0.0,1.0,-2.669557571411133,2.6695518493652344,5.733129455620656e-06,2.0635433197021484,0.839142382144928,0.839142382144928,0.0,139.5630340576172,137.0,20635.26171875,-0.0,1721.6649169921875,1.0,283.1499938964844,284.7687072753906,289.7626037597656,290.9100952148437,293.1499938964844,293.1499938964844,283.1499938964844,25164.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192745566368103,1.0,0.0,0.0,3.044529676437378,3.0445449352264404,4.943550493408111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4773.06884765625,0.0,625.617431640625,2371.396484375,0.0,1041.3138427734375,0.6170311570167542,1.0,0.0,3.0,1.0,0.0
12074460,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7705419659614563,0.2814269959926605,0.2565602958202362,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8807287216186523,0.4251245260238647,0.4055461287498474,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.6945140957832336,0.4361997842788696,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7690940499305725,0.2798231244087219,0.2686619758605957,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.6706758737564087,0.1839233040809631,0.8448702692985535,285.5254211425781,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0365295410156,285.5256652832031,1.0,0.5185054540634155,1.0,1.0,0.0,1.0,-2.655442953109741,2.6554372310638428,5.672588031302439e-06,2.052595615386963,0.828775942325592,0.828775942325592,0.0,139.99574279785156,140.0,20315.19921875,-0.0,1703.081298828125,1.0,283.1499938964844,284.7962341308594,289.7373962402344,290.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,24176.865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613725483417511,1.0,0.0,0.0,2.9465553760528564,2.9465701580047607,4.630499574886926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4751.04443359375,0.0,570.8038330078125,2371.396484375,0.0,1007.8777465820312,0.5981976389884949,1.0,0.0,3.0,1.0,0.0
12074520,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7705419659614563,0.2814269959926605,0.2565602958202362,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8807287216186523,0.4251245260238647,0.4055461287498474,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.9990000128746032,0.6945140957832336,0.4361997842788696,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7690940499305725,0.2798231244087219,0.2686619758605957,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.6706758737564087,0.1839233040809631,0.8448702692985535,285.5254211425781,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0365295410156,285.5256652832031,1.0,0.5185054540634155,1.0,1.0,0.0,1.0,-2.655442953109741,2.6554372310638428,5.672588031302439e-06,2.052595615386963,0.828775942325592,0.828775942325592,0.0,139.99574279785156,140.0,20315.19921875,-0.0,1703.081298828125,1.0,283.1499938964844,284.7962341308594,289.7373962402344,290.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,24176.865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613725483417511,1.0,0.0,0.0,2.9465553760528564,2.9465701580047607,4.630499574886926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4751.04443359375,0.0,570.8038330078125,2371.396484375,0.0,1007.8777465820312,0.5981976389884949,1.0,0.0,3.0,1.0,0.0
12074580,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7663352489471436,0.2792736887931824,0.2547067105770111,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.87601637840271,0.4221584796905517,0.402834415435791,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.9990000128746032,0.6908002495765686,0.4401816427707672,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7648872137069702,0.2776606976985931,0.2667002379894256,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.6664933562278748,0.1821874380111694,0.8374649882316589,285.54156494140625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0335998535156,285.5419616699219,1.0,0.5179075002670288,1.0,1.0,0.0,1.0,-2.643484354019165,2.6434786319732666,5.621558102575364e-06,2.043326139450073,0.8174551725387573,0.8174551725387573,0.0,141.2836456298828,128.0,19991.380859375,-0.0,1691.6136474609375,1.0,283.1499938964844,284.8280639648437,289.71063232421875,290.8272705078125,293.1499938964844,293.1499938964844,283.1499938964844,23193.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086724996566772,1.0,0.0,0.0,2.8439669609069824,2.8439807891845703,4.313677663958515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4728.42724609375,0.0,517.1477661132812,2371.396484375,0.0,978.1564331054688,0.5785552263259888,1.0,0.0,3.0,1.0,0.0
12074640,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.7663352489471436,0.2792736887931824,0.2547067105770111,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.87601637840271,0.4221584796905517,0.402834415435791,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.9990000128746032,0.6908002495765686,0.4401816427707672,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7648872137069702,0.2776606976985931,0.2667002379894256,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.6664933562278748,0.1821874380111694,0.8374649882316589,285.54156494140625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0335998535156,285.5419616699219,1.0,0.5179075002670288,1.0,1.0,0.0,1.0,-2.643484354019165,2.6434786319732666,5.621558102575364e-06,2.043326139450073,0.8174551725387573,0.8174551725387573,0.0,141.2836456298828,128.0,19991.380859375,-0.0,1691.6136474609375,1.0,283.1499938964844,284.8280639648437,289.71063232421875,290.8272705078125,293.1499938964844,293.1499938964844,283.1499938964844,23193.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086724996566772,1.0,0.0,0.0,2.8439669609069824,2.8439807891845703,4.313677663958515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4728.42724609375,0.0,517.1477661132812,2371.396484375,0.0,978.1564331054688,0.5785552263259888,1.0,0.0,3.0,1.0,0.0
12074700,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.766050398349762,0.2781771421432495,0.2537116408348083,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.8757979869842529,0.4206612706184387,0.4014124274253845,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.9990000128746032,0.6887671947479248,0.4389508664608001,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7645950317382812,0.2765586078166961,0.2656491696834564,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.6660162806510925,0.1812925487756729,0.8334066867828369,285.5520324707031,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0320129394531,285.5524597167969,1.0,0.5156910419464111,1.0,1.0,0.0,1.0,-2.632973909378052,2.6329681873321533,5.577226602326846e-06,2.035339593887329,0.8114388585090637,0.8114388585090637,0.0,140.39126586914062,128.0,19786.759765625,-0.0,1672.505126953125,1.0,283.1499938964844,284.8478088378906,289.6956481933594,290.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,22553.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062279939651489,1.0,0.0,0.0,2.7816483974456787,2.7816615104675293,4.126701469431282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4714.79296875,0.0,485.9748840332031,2371.396484375,0.0,964.0307006835938,0.5693552494049072,1.0,0.0,3.0,1.0,0.0
12074760,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.7669780850410461,0.2770797610282898,0.2526785433292389,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8770003318786621,0.4191525876522064,0.3999472558498382,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.9990000128746032,0.6871737837791443,0.4355814754962921,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.7655020356178284,0.2754452526569366,0.2645507454872131,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.6666048169136047,0.180387869477272,0.829110860824585,285.55517578125,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0303955078125,285.55517578125,1.0,0.5126152634620667,1.0,1.0,0.0,1.0,-2.619445323944092,2.6194398403167725,5.520125341718085e-06,2.0249133110046387,0.8050429821014404,0.8050429821014404,0.0,138.4766387939453,116.0,19584.056640625,-0.0,1644.69189453125,1.0,283.1499938964844,284.85888671875,289.6796264648437,290.779541015625,293.1499938964844,293.1499938964844,283.1499938964844,22218.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037430167198181,1.0,0.0,0.0,2.7364282608032227,2.736441135406494,3.993619941411453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4701.42236328125,0.0,464.8564147949219,2371.396484375,0.0,949.8424682617188,0.5580570101737976,1.0,0.0,3.0,1.0,0.0
12074820,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.7714458107948303,0.2748946845531463,0.2505486011505127,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8824378848075867,0.4161126315593719,0.3969181776046753,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9990000128746032,0.6856640577316284,0.4244979918003082,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.7698869109153748,0.2731982469558716,0.262258231639862,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6700887084007263,0.1785865128040313,0.8201550841331482,285.5655517578125,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.027587890625,285.5654602050781,1.0,0.5043923854827881,1.0,1.0,0.0,1.0,-2.586418628692627,2.586413145065308,5.381839400797617e-06,1.999399781227112,0.7914091944694519,0.7914091944694519,0.0,132.6639862060547,119.0,19106.05078125,-0.0,1572.8408203125,1.0,283.1499938964844,284.8889465332031,289.64208984375,290.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,21252.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597998857498169,1.0,0.0,0.0,2.62329626083374,2.623308181762696,3.6702297734336753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4669.263671875,0.0,414.0315551757813,2371.396484375,0.0,917.7184448242188,0.5366061925888062,1.0,0.0,3.0,1.0,0.0
12074880,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.7714458107948303,0.2748946845531463,0.2505486011505127,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8824378848075867,0.4161126315593719,0.3969181776046753,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9990000128746032,0.6856640577316284,0.4244979918003082,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.7698869109153748,0.2731982469558716,0.262258231639862,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6700887084007263,0.1785865128040313,0.8201550841331482,285.5655517578125,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.027587890625,285.5654602050781,1.0,0.5043923854827881,1.0,1.0,0.0,1.0,-2.586418628692627,2.586413145065308,5.381839400797617e-06,1.999399781227112,0.7914091944694519,0.7914091944694519,0.0,132.6639862060547,119.0,19106.05078125,-0.0,1572.8408203125,1.0,283.1499938964844,284.8889465332031,289.64208984375,290.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,21252.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597998857498169,1.0,0.0,0.0,2.62329626083374,2.623308181762696,3.6702297734336753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4669.263671875,0.0,414.0315551757813,2371.396484375,0.0,917.7184448242188,0.5366061925888062,1.0,0.0,3.0,1.0,0.0
12074940,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7727764248847961,0.2727586925029754,0.2485387474298477,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.8841665983200073,0.4130853414535522,0.3939797580242157,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.9990000128746032,0.6854149699211121,0.4189465343952179,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7711136341094971,0.2709602117538452,0.260056585073471,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.6707953810691833,0.1768468022346496,0.8118645548820496,285.5824584960937,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02569580078125,285.5829772949219,1.0,0.4993970394134521,1.0,1.0,0.0,1.0,-2.5611817836761475,2.561176300048828,5.27690372109646e-06,1.9796768426895144,0.7766331434249878,0.7766331434249878,0.0,129.49725341796875,122.0,18651.1875,-0.0,1524.6123046875,1.0,283.1499938964844,284.92694091796875,289.6009216308594,290.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,20289.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910205841064453,1.0,0.0,0.0,2.5043506622314453,2.504361629486084,3.34494387743689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4636.5361328125,0.0,364.9552001953125,2371.396484375,0.0,880.0318603515625,0.5171696543693542,1.0,0.0,3.0,1.0,0.0
12075000,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7727764248847961,0.2727586925029754,0.2485387474298477,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.8841665983200073,0.4130853414535522,0.3939797580242157,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.9990000128746032,0.6854149699211121,0.4189465343952179,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.7711136341094971,0.2709602117538452,0.260056585073471,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.6707953810691833,0.1768468022346496,0.8118645548820496,285.5824584960937,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02569580078125,285.5829772949219,1.0,0.4993970394134521,1.0,1.0,0.0,1.0,-2.5611817836761475,2.561176300048828,5.27690372109646e-06,1.9796768426895144,0.7766331434249878,0.7766331434249878,0.0,129.49725341796875,122.0,18651.1875,-0.0,1524.6123046875,1.0,283.1499938964844,284.92694091796875,289.6009216308594,290.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,20289.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910205841064453,1.0,0.0,0.0,2.5043506622314453,2.504361629486084,3.34494387743689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4636.5361328125,0.0,364.9552001953125,2371.396484375,0.0,880.0318603515625,0.5171696543693542,1.0,0.0,3.0,1.0,0.0
12075060,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.7719448208808899,0.2711308598518371,0.2470723688602447,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.8833127021789551,0.4107727706432342,0.3917969763278961,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.9990000128746032,0.6846907138824463,0.4178058505058288,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.7701898217201233,0.2692388594150543,0.2584261298179626,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.6696969270706177,0.175525277853012,0.8058801293373108,285.5912780761719,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02447509765625,285.5917358398437,1.0,0.4969369769096374,1.0,1.0,0.0,1.0,-2.5462734699249268,2.5462682247161865,5.215516011958243e-06,1.968082070350647,0.7645022869110107,0.7645022869110107,0.0,128.52085876464844,122.0,18353.8359375,-0.0,1500.3936767578125,1.0,283.1499938964844,284.9491271972656,289.571533203125,290.6136779785156,293.1499938964844,293.1499938964844,283.1499938964844,19962.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855133533477783,1.0,0.0,0.0,2.434340238571167,2.4343509674072266,3.16053927917892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4614.90380859375,0.0,339.1445617675781,2371.396484375,0.0,851.3194580078125,0.5047103762626648,1.0,0.0,3.0,1.0,0.0
12075120,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.7714325189590454,0.2706098854541778,0.2466105222702026,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.8827536702156067,0.4100365936756134,0.391109436750412,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.9990000128746032,0.6843149065971375,0.4178471267223358,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.7696489095687866,0.2686883509159088,0.2579118311405182,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.6691276431083679,0.1751030534505844,0.8040052652359009,285.5938415527344,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.0240478515625,285.59429931640625,1.0,0.496344655752182,1.0,1.0,0.0,1.0,-2.5420706272125244,2.542065382003784,5.198277449380839e-06,1.964814305305481,0.7605096101760864,0.7605096101760864,0.0,128.39495849609375,125.0,18263.17578125,-0.0,1494.2572021484375,1.0,283.1499938964844,284.9557800292969,289.56256103515625,290.6001281738281,293.1499938964844,293.1499938964844,283.1499938964844,19893.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838083624839783,1.0,0.0,0.0,2.413400173187256,2.4134109020233154,3.106399617536227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4608.291015625,0.0,331.8157958984375,2371.396484375,0.0,842.6109619140625,0.5010457634925842,1.0,0.0,3.0,1.0,0.0
12075180,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7682594656944275,0.2683961391448974,0.2446747571229934,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.8792257308959961,0.4069317877292633,0.3882380127906799,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.9990000128746032,0.681896448135376,0.4196847975254059,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7663665413856506,0.2663570642471313,0.2557602524757385,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6658278107643127,0.1733095347881317,0.7961792945861816,285.60467529296875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0220947265625,285.6051940917969,1.0,0.4946265518665313,1.0,1.0,0.0,1.0,-2.526511907577514,2.526506900787353,5.134721959620947e-06,1.9527214765548704,0.7430161833763123,0.7430161833763123,0.0,128.6227569580078,128.0,17894.37890625,-0.0,1474.6788330078125,1.0,283.1499938964844,284.98345947265625,289.5256042480469,290.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,19731.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770310163497925,1.0,0.0,0.0,2.328731775283813,2.328741788864136,2.892261363740545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4581.228515625,0.0,303.87744140625,2371.396484375,0.0,808.8239135742188,0.4865171909332275,1.0,0.0,3.0,1.0,0.0
12075240,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7682594656944275,0.2683961391448974,0.2446747571229934,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.8792257308959961,0.4069317877292633,0.3882380127906799,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.9990000128746032,0.681896448135376,0.4196847975254059,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7663665413856506,0.2663570642471313,0.2557602524757385,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6658278107643127,0.1733095347881317,0.7961792945861816,285.60467529296875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0220947265625,285.6051940917969,1.0,0.4946265518665313,1.0,1.0,0.0,1.0,-2.526511907577514,2.526506900787353,5.134721959620947e-06,1.9527214765548704,0.7430161833763123,0.7430161833763123,0.0,128.6227569580078,128.0,17894.37890625,-0.0,1474.6788330078125,1.0,283.1499938964844,284.98345947265625,289.5256042480469,290.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,19731.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770310163497925,1.0,0.0,0.0,2.328731775283813,2.328741788864136,2.892261363740545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4581.228515625,0.0,303.87744140625,2371.396484375,0.0,808.8239135742188,0.4865171909332275,1.0,0.0,3.0,1.0,0.0
12075300,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.7661799788475037,0.2672641277313232,0.2436962127685547,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.8768928647041321,0.4053586423397064,0.3867946267127991,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109313964844,0.9990000128746032,0.6801723837852478,0.4214092791080475,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.7642399668693542,0.2651703655719757,0.2546769678592682,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.6637358665466309,0.1723902821540832,0.7922304272651672,285.6108093261719,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.02099609375,285.6114196777344,1.0,0.4941262900829315,1.0,1.0,0.0,1.0,-2.519627094268799,2.5196218490600586,5.106727712700376e-06,1.9473719596862795,0.733751118183136,0.733751118183136,0.0,129.10169982910156,128.0,17711.93359375,-0.0,1467.7021484375,1.0,283.1499938964844,284.998046875,289.5068359375,290.517578125,293.1499938964844,293.1499938964844,283.1499938964844,19707.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738443732261658,1.0,0.0,0.0,2.286516189575196,2.2865259647369385,2.788349036109139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4567.67236328125,0.0,290.8600158691406,2371.396484375,0.0,793.3878173828125,0.4794296026229858,1.0,0.0,3.0,1.0,0.0
12075360,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7638648152351379,0.2661190629005432,0.2427106946706771,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.8742879033088684,0.4037767052650451,0.3853476941585541,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9990000128746032,0.6781283020973206,0.4235393106937408,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.7618820667266846,0.2639714479446411,0.2535881996154785,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.661430835723877,0.1714556664228439,0.7882452607154846,285.6178283691406,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0198059082031,285.6185302734375,1.0,0.4938059151172638,1.0,1.0,0.0,1.0,-2.513166666030884,2.513161420822144,5.080532446299912e-06,1.942353248596192,0.7241466045379639,0.7241466045379639,0.0,129.76673889160156,131.0,17528.69140625,-0.0,1462.106201171875,1.0,283.1499938964844,285.0136413574219,289.487548828125,290.4896545410156,293.1499938964844,293.1499938964844,283.1499938964844,19710.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707564353942871,1.0,0.0,0.0,2.243561267852783,2.243570804595948,2.684568300992396e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4553.912109375,0.0,278.1583251953125,2371.396484375,0.0,778.6996459960938,0.4723083078861236,1.0,0.0,3.0,1.0,0.0
12075420,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7587692737579346,0.263830304145813,0.2407414764165878,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.8685157299041748,0.4005930423736572,0.3824483156204223,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.9990000128746032,0.673192024230957,0.4287111461162567,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7566915154457092,0.2615443766117096,0.2513958811759949,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6563758254051208,0.1695407927036285,0.7801441550254822,285.6354675292969,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0172119140625,285.6364440917969,1.0,0.4935733675956726,1.0,1.0,0.0,1.0,-2.501162528991699,2.501157522201538,5.03204319102224e-06,1.933029294013977,0.7039544582366943,0.7039544582366943,0.0,131.525146484375,119.0,17155.248046875,-0.0,1453.9932861328125,1.0,283.1499938964844,285.0490417480469,289.4468994140625,290.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,19768.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647006630897522,1.0,0.0,0.0,2.153863906860352,2.1538732051849365,2.474201892255224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4525.45947265625,0.0,253.19000244140625,2371.396484375,0.0,750.6522216796875,0.457683801651001,1.0,0.0,3.0,1.0,0.0
12075480,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7587692737579346,0.263830304145813,0.2407414764165878,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.8685157299041748,0.4005930423736572,0.3824483156204223,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.9990000128746032,0.673192024230957,0.4287111461162567,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.7566915154457092,0.2615443766117096,0.2513958811759949,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6563758254051208,0.1695407927036285,0.7801441550254822,285.6354675292969,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0172119140625,285.6364440917969,1.0,0.4935733675956726,1.0,1.0,0.0,1.0,-2.501162528991699,2.501157522201538,5.03204319102224e-06,1.933029294013977,0.7039544582366943,0.7039544582366943,0.0,131.525146484375,119.0,17155.248046875,-0.0,1453.9932861328125,1.0,283.1499938964844,285.0490417480469,289.4468994140625,290.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,19768.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647006630897522,1.0,0.0,0.0,2.153863906860352,2.1538732051849365,2.474201892255224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4525.45947265625,0.0,253.19000244140625,2371.396484375,0.0,750.6522216796875,0.457683801651001,1.0,0.0,3.0,1.0,0.0
12075540,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7587666511535645,0.2615376114845276,0.2386369109153747,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8687161803245544,0.3973698019981384,0.3793702125549316,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9990000128746032,0.6684609055519104,0.424967885017395,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7565105557441711,0.2590745985507965,0.2490181028842926,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.6557132601737976,0.1675546914339065,0.771028459072113,285.65283203125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01422119140625,285.65350341796875,1.0,0.4884444177150726,1.0,1.0,0.0,1.0,-2.476645469665528,2.476640462875366,4.934175649395911e-06,1.914207935333252,0.6823838353157043,0.6823838353157043,0.0,129.1555938720703,107.0,16704.1796875,-0.0,1412.4163818359375,1.0,283.1499938964844,285.0859680175781,289.4027099609375,290.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,19871.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584061145782471,1.0,0.0,0.0,2.057265281677246,2.057274103164673,2.2572476154891774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4493.26220703125,0.0,228.37472534179688,2371.396484375,0.0,722.5389404296875,0.442251592874527,1.0,0.0,3.0,1.0,0.0
