time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075600,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7587666511535645,0.2615376114845276,0.2386369109153747,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.8687161803245544,0.3973698019981384,0.3793702125549316,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9990000128746032,0.6684609055519104,0.424967885017395,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7565105557441711,0.2590745985507965,0.2490181028842926,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.6557132601737976,0.1675546914339065,0.771028459072113,285.65283203125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.01422119140625,285.65350341796875,1.0,0.4884444177150726,1.0,1.0,0.0,1.0,-2.476645469665528,2.476640462875366,4.934175649395911e-06,1.914207935333252,0.6823838353157043,0.6823838353157043,0.0,129.1555938720703,107.0,16704.1796875,-0.0,1412.4163818359375,1.0,283.1499938964844,285.0859680175781,289.4027099609375,290.3680114746094,293.1499938964844,293.1499938964844,283.1499938964844,19871.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584061145782471,1.0,0.0,0.0,2.057265281677246,2.057274103164673,2.2572476154891774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4493.26220703125,0.0,228.37472534179688,2371.396484375,0.0,722.5389404296875,0.442251592874527,1.0,0.0,3.0,1.0,0.0
12075660,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7627403736114502,0.2592453360557556,0.236421525478363,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8736032843589783,0.3941325843334198,0.3761605620384216,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.9990000128746032,0.6659570932388306,0.4144018292427063,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7602477669715881,0.2565875351428985,0.246506929397583,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.6585124731063843,0.1655854433774948,0.7613471150398254,285.6701965332031,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0117492675781,285.6710205078125,1.0,0.480200707912445,1.0,1.0,0.0,1.0,-2.44279146194458,2.442786455154419,4.80026938021183e-06,1.888014554977417,0.6593705415725708,0.6593705415725708,0.0,123.70550537109376,110.0,16184.587890625,-0.0,1347.11669921875,1.0,283.1499938964844,285.12579345703125,289.3534240722656,290.2956237792969,293.1499938964844,293.1499938964844,283.1499938964844,19994.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551003634929657,1.0,0.0,0.0,1.9522159099578853,1.952224373817444,2.032611376989735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4456.625,0.0,203.5494537353516,2371.396484375,0.0,690.7933959960938,0.4258041679859161,1.0,0.0,3.0,1.0,0.0
12075720,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7627403736114502,0.2592453360557556,0.236421525478363,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8736032843589783,0.3941325843334198,0.3761605620384216,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.9990000128746032,0.6659570932388306,0.4144018292427063,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.7602477669715881,0.2565875351428985,0.246506929397583,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.6585124731063843,0.1655854433774948,0.7613471150398254,285.6701965332031,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0117492675781,285.6710205078125,1.0,0.480200707912445,1.0,1.0,0.0,1.0,-2.44279146194458,2.442786455154419,4.80026938021183e-06,1.888014554977417,0.6593705415725708,0.6593705415725708,0.0,123.70550537109376,110.0,16184.587890625,-0.0,1347.11669921875,1.0,283.1499938964844,285.12579345703125,289.3534240722656,290.2956237792969,293.1499938964844,293.1499938964844,283.1499938964844,19994.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551003634929657,1.0,0.0,0.0,1.9522159099578853,1.952224373817444,2.032611376989735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4456.625,0.0,203.5494537353516,2371.396484375,0.0,690.7933959960938,0.4258041679859161,1.0,0.0,3.0,1.0,0.0
12075780,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7637774348258972,0.2570132911205292,0.2343271225690841,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8750022649765015,0.3909462988376617,0.3730657696723938,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.9990000128746032,0.664764404296875,0.4090506434440613,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7610453963279724,0.2541337311267853,0.2440994679927826,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.6587914824485779,0.1637162268161773,0.7524493932723999,285.6992492675781,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.01055908203125,285.7011108398437,1.0,0.4751024544239044,1.0,1.0,0.0,1.0,-2.416532754898072,2.4165282249450684,4.697296390077099e-06,1.8674745559692385,0.6351187229156494,0.6351187229156494,0.0,120.69186401367188,113.0,15675.59375,-0.0,1302.5745849609375,1.0,283.1499938964844,285.1788024902344,289.3016662597656,290.21856689453125,293.1499938964844,293.1499938964844,283.1499938964844,20103.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420964360237122,1.0,0.0,0.0,1.838819980621338,1.8388279676437376,1.8033377102710801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4419.234375,0.0,179.011474609375,2371.396484375,0.0,654.4163208007812,0.4084072113037109,1.0,0.0,3.0,1.0,0.0
12075840,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7637774348258972,0.2570132911205292,0.2343271225690841,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8750022649765015,0.3909462988376617,0.3730657696723938,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.9990000128746032,0.664764404296875,0.4090506434440613,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7610453963279724,0.2541337311267853,0.2440994679927826,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982727050781,0.6587914824485779,0.1637162268161773,0.7524493932723999,285.6992492675781,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.01055908203125,285.7011108398437,1.0,0.4751024544239044,1.0,1.0,0.0,1.0,-2.416532754898072,2.4165282249450684,4.697296390077099e-06,1.8674745559692385,0.6351187229156494,0.6351187229156494,0.0,120.69186401367188,113.0,15675.59375,-0.0,1302.5745849609375,1.0,283.1499938964844,285.1788024902344,289.3016662597656,290.21856689453125,293.1499938964844,293.1499938964844,283.1499938964844,20103.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420964360237122,1.0,0.0,0.0,1.838819980621338,1.8388279676437376,1.8033377102710801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4419.234375,0.0,179.011474609375,2371.396484375,0.0,654.4163208007812,0.4084072113037109,1.0,0.0,3.0,1.0,0.0
12075900,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.7632983922958374,0.2559258043766022,0.2333308607339859,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8745167255401611,0.3893836736679077,0.3715723752975464,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9990000128746032,0.6639798283576965,0.4080826342105865,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7604418396949768,0.2529191672801971,0.2429362684488296,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.6580753922462463,0.1628091931343078,0.7482786178588867,285.7201232910156,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.01031494140625,285.7223815917969,1.0,0.4733194708824157,1.0,1.0,0.0,1.0,-2.405968189239502,2.405963659286499,4.656251348933438e-06,1.859241962432861,0.6226111054420471,0.6226111054420471,0.0,119.96463775634766,113.0,15425.4365234375,-0.0,1286.88037109375,1.0,283.1499938964844,285.2117004394531,289.2763671875,290.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,20143.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372292995452881,1.0,0.0,0.0,1.7794668674468994,1.7794747352600098,1.688800921328948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4401.0546875,0.0,167.0349884033203,2371.396484375,0.0,635.35107421875,0.3994446396827698,1.0,0.0,3.0,1.0,0.0
12075960,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7623468041419983,0.2548578679561615,0.232364073395729,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.873468279838562,0.3878442943096161,0.3701124489307403,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.9990000128746032,0.6629844307899475,0.4079255163669586,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.7593609690666199,0.251716673374176,0.2417947053909301,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.6569489240646362,0.1619144082069397,0.7442318797111511,285.7447814941406,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0102233886719,285.7474670410156,1.0,0.4719446897506714,1.0,1.0,0.0,1.0,-2.396629095077514,2.396624565124512,4.620123945642263e-06,1.851964354515076,0.6098763942718506,0.6098763942718506,0.0,119.60292053222656,116.0,15174.6865234375,-0.0,1274.253662109375,1.0,283.1499938964844,285.24853515625,289.251708984375,290.14312744140625,293.1499938964844,293.1499938964844,283.1499938964844,20171.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321997404098511,1.0,0.0,0.0,1.7186778783798218,1.718685507774353,1.5753883531033352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4383.11474609375,0.0,155.3598175048828,2371.396484375,0.0,616.2341918945312,0.3903727829456329,1.0,0.0,3.0,1.0,0.0
12076020,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.7593713402748108,0.252795547246933,0.2305195331573486,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8700807690620422,0.3848426938056946,0.3672922253608703,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990000128746032,0.6602861881256104,0.4095170497894287,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7561162114143372,0.2493561655282974,0.2395807951688766,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.65375155210495,0.1601535081863403,0.7364211082458496,285.80548095703125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0102844238281,285.8089599609375,1.0,0.4701687097549438,1.0,1.0,0.0,1.0,-2.3808910846710205,2.3808865547180176,4.559572062134976e-06,1.839699387550354,0.583816409111023,0.583816409111023,0.0,119.73951721191406,119.0,14666.7998046875,-0.0,1256.19091796875,1.0,283.1499938964844,285.3338317871094,289.2038269042969,290.0697326660156,293.1499938964844,293.1499938964844,283.1499938964844,20185.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218658447265625,1.0,0.0,0.0,1.5940569639205933,1.5940641164779663,1.3552090649682216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4347.64404296875,0.0,133.2149200439453,2371.396484375,0.0,578.756591796875,0.3721362054347992,1.0,0.0,3.0,1.0,0.0
12076080,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.7593713402748108,0.252795547246933,0.2305195331573486,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8700807690620422,0.3848426938056946,0.3672922253608703,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.9990000128746032,0.6602861881256104,0.4095170497894287,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7561162114143372,0.2493561655282974,0.2395807951688766,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036499023437,0.65375155210495,0.1601535081863403,0.7364211082458496,285.80548095703125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0102844238281,285.8089599609375,1.0,0.4701687097549438,1.0,1.0,0.0,1.0,-2.3808910846710205,2.3808865547180176,4.559572062134976e-06,1.839699387550354,0.583816409111023,0.583816409111023,0.0,119.73951721191406,119.0,14666.7998046875,-0.0,1256.19091796875,1.0,283.1499938964844,285.3338317871094,289.2038269042969,290.0697326660156,293.1499938964844,293.1499938964844,283.1499938964844,20185.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218658447265625,1.0,0.0,0.0,1.5940569639205933,1.5940641164779663,1.3552090649682216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4347.64404296875,0.0,133.2149200439453,2371.396484375,0.0,578.756591796875,0.3721362054347992,1.0,0.0,3.0,1.0,0.0
12076140,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7554483413696289,0.2508381605148315,0.2287956625223159,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.865527331829071,0.3819537758827209,0.3646039962768554,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.9990000128746032,0.6566925644874573,0.4129480123519897,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7519098520278931,0.2470713704824447,0.2374621033668518,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.6497059464454651,0.158425971865654,0.7289032340049744,285.88104248046875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0107116699219,285.88531494140625,1.0,0.4693643152713775,1.0,1.0,0.0,1.0,-2.368133544921875,2.368129014968872,4.510790404310683e-06,1.829755902290344,0.5571273565292358,0.5571273565292358,0.0,120.71873474121094,122.0,14145.2607421875,-0.0,1245.1966552734375,1.0,283.1499938964844,285.4339904785156,289.1566772460937,289.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,20140.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112993717193604,1.0,0.0,0.0,1.467790603637695,1.4677973985671997,1.1490180895634697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4312.1748046875,0.0,113.1038055419922,2371.396484375,0.0,542.8267822265625,0.3541985154151916,1.0,0.0,3.0,1.0,0.0
12076200,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7554483413696289,0.2508381605148315,0.2287956625223159,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.865527331829071,0.3819537758827209,0.3646039962768554,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.9990000128746032,0.6566925644874573,0.4129480123519897,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.7519098520278931,0.2470713704824447,0.2374621033668518,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.6497059464454651,0.158425971865654,0.7289032340049744,285.88104248046875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0107116699219,285.88531494140625,1.0,0.4693643152713775,1.0,1.0,0.0,1.0,-2.368133544921875,2.368129014968872,4.510790404310683e-06,1.829755902290344,0.5571273565292358,0.5571273565292358,0.0,120.71873474121094,122.0,14145.2607421875,-0.0,1245.1966552734375,1.0,283.1499938964844,285.4339904785156,289.1566772460937,289.9969177246094,293.1499938964844,293.1499938964844,283.1499938964844,20140.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112993717193604,1.0,0.0,0.0,1.467790603637695,1.4677973985671997,1.1490180895634697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4312.1748046875,0.0,113.1038055419922,2371.396484375,0.0,542.8267822265625,0.3541985154151916,1.0,0.0,3.0,1.0,0.0
12076260,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7517351508140564,0.2492790818214416,0.2274372279644012,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.861172616481781,0.3796212375164032,0.3624482452869415,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.9990000128746032,0.6531137824058533,0.4167967438697815,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7479506731033325,0.245211660861969,0.2357562333345413,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.6459293365478516,0.157000258564949,0.7227762341499329,285.95556640625,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0112609863281,285.96044921875,1.0,0.4692298769950866,1.0,1.0,0.0,1.0,-2.3591244220733643,2.3591198921203613,4.4765056372853e-06,1.8227331638336184,0.5343564748764038,0.5343564748764038,0.0,121.99994659423828,122.0,13694.1455078125,-0.0,1239.8572998046875,1.0,283.1499938964844,285.5287780761719,289.1167297363281,289.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,20056.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021873712539673,1.0,0.0,0.0,1.3626028299331665,1.3626092672348022,9.902326070232449e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4255.166015625,0.0,98.03988647460938,2371.396484375,0.0,513.6773681640625,0.3397243320941925,1.0,0.0,3.0,1.0,0.0
12076320,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.7510023713111877,0.2489913254976272,0.2271877527236938,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8603091835975647,0.3791870176792145,0.3620482385158539,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.9990000128746032,0.6523858904838562,0.4176043570041656,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.747169017791748,0.2448631078004837,0.2354378998279571,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.6451863646507263,0.1567313969135284,0.7216271162033081,285.9708557128906,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0113830566406,285.9758605957031,1.0,0.4692484438419342,1.0,1.0,0.0,1.0,-2.357551336288452,2.357546806335449,4.470532530831406e-06,1.82150673866272,0.529992401599884,0.529992401599884,0.0,122.2807388305664,110.0,13606.8046875,-0.0,1239.156982421875,1.0,283.1499938964844,285.5478515625,289.1088562011719,289.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,20036.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003919005393982,1.0,0.0,0.0,1.3428069353103638,1.34281325340271,9.616693574798776e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4226.02294921875,0.0,95.37079620361328,2371.396484375,0.0,508.1258544921875,0.3370535373687744,1.0,0.0,3.0,1.0,0.0
12076380,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.7517516613006592,0.2472391128540039,0.2255335599184036,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8612209558486938,0.3765196800231933,0.3594511449337005,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9990000128746032,0.6486436724662781,0.4132799804210663,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7474985718727112,0.2427043467760086,0.2333232462406158,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.6450755000114441,0.1550614386796951,0.7137778401374817,286.06646728515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0122375488281,286.0714111328125,1.0,0.4642799794673919,1.0,1.0,0.0,1.0,-2.335294246673584,2.33528995513916,4.386893579066964e-06,1.8043872117996216,0.5024466514587402,0.5024466514587402,0.0,119.8351593017578,98.0,13005.857421875,-0.0,1203.7552490234375,1.0,283.1499938964844,285.6679077148437,289.0555419921875,289.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,19885.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880649149417877,1.0,0.0,0.0,1.221522092819214,1.2215280532836914,7.957951453363421e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4029.4287109375,0.0,80.13455200195312,2371.396484375,0.0,471.6373901367188,0.3211097419261932,1.0,0.0,3.0,1.0,0.0
12076440,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.7517516613006592,0.2472391128540039,0.2255335599184036,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8612209558486938,0.3765196800231933,0.3594511449337005,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9990000128746032,0.6486436724662781,0.4132799804210663,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7474985718727112,0.2427043467760086,0.2333232462406158,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.6450755000114441,0.1550614386796951,0.7137778401374817,286.06646728515625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0122375488281,286.0714111328125,1.0,0.4642799794673919,1.0,1.0,0.0,1.0,-2.335294246673584,2.33528995513916,4.386893579066964e-06,1.8043872117996216,0.5024466514587402,0.5024466514587402,0.0,119.8351593017578,98.0,13005.857421875,-0.0,1203.7552490234375,1.0,283.1499938964844,285.6679077148437,289.0555419921875,289.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,19885.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880649149417877,1.0,0.0,0.0,1.221522092819214,1.2215280532836914,7.957951453363421e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4029.4287109375,0.0,80.13455200195312,2371.396484375,0.0,471.6373901367188,0.3211097419261932,1.0,0.0,3.0,1.0,0.0
12076500,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7537774443626404,0.2464007139205932,0.2246974408626556,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8636204600334167,0.3752219974994659,0.3581419885158539,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9990000128746032,0.6476448178291321,0.4083289206027984,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7492653131484985,0.2416473180055618,0.2322412729263305,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.6464245915412903,0.1542599648237228,0.7097532153129578,286.11480712890625,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.012939453125,286.119873046875,1.0,0.4605650901794433,1.0,1.0,0.0,1.0,-2.3206381797790527,2.320633888244629,4.332123353378847e-06,1.793032169342041,0.4885053932666778,0.4885053932666778,0.0,117.3917465209961,98.0,12685.9541015625,-0.0,1177.4727783203125,1.0,283.1499938964844,285.72869873046875,289.0267028808594,289.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,19800.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809374809265136,1.0,0.0,0.0,1.1627975702285769,1.1628034114837646,7.211189512190685e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3924.380126953125,0.0,73.42491912841797,2371.396484375,0.0,451.77734375,0.3136686980724334,1.0,0.0,3.0,1.0,0.0
12076560,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631774902344,0.7567318677902222,0.2455882132053375,0.2238640785217285,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.8671063184738159,0.3739495575428009,0.3568348586559295,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9990000128746032,0.6472889184951782,0.4019465446472168,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.7519278526306152,0.2406065016984939,0.2311529517173767,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.6485770344734192,0.1534921526908874,0.7057620286941528,286.1640930175781,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.013916015625,286.1692810058594,1.0,0.456196516752243,1.0,1.0,0.0,1.0,-2.304300546646118,2.3042962551116943,4.271471880201716e-06,1.7803608179092407,0.4744678735733032,0.4744678735733032,0.0,114.35923767089844,101.0,12357.7470703125,-0.0,1147.31005859375,1.0,283.1499938964844,285.79034423828125,288.997314453125,289.74072265625,293.1499938964844,293.1499938964844,283.1499938964844,19710.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730957150459289,1.0,0.0,0.0,1.1056535243988037,1.1056591272354126,6.519837114637994e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3816.849853515625,0.0,67.29291534423828,2371.396484375,0.0,430.9111022949219,0.3066077828407287,1.0,0.0,3.0,1.0,0.0
12076620,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.7589566111564636,0.2440640926361084,0.2223784327507019,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8696715831756592,0.371513158082962,0.3544139564037323,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.9990000128746032,0.6474283337593079,0.3957124352455139,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.7536009550094604,0.2385959774255752,0.2291403859853744,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.6498056650161743,0.1520812511444091,0.6988039016723633,286.2735900878906,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.0169677734375,286.2799072265625,1.0,0.4513224959373474,1.0,1.0,0.0,1.0,-2.2813305854797363,2.281326532363892,4.186609658063389e-06,1.7623454332351685,0.4462824463844299,0.4462824463844299,0.0,111.22071075439452,104.0,11725.45703125,-0.0,1109.9266357421875,1.0,283.1499938964844,285.9217529296875,288.9396667480469,289.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,19522.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555012881755829,1.0,0.0,0.0,0.9970719218254088,0.9970773458480836,5.3021459223145946e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3606.005859375,0.0,56.65430450439453,2371.396484375,0.0,387.5567626953125,0.2936573028564453,1.0,0.0,3.0,1.0,0.0
12076680,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.7589566111564636,0.2440640926361084,0.2223784327507019,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.8696715831756592,0.371513158082962,0.3544139564037323,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.9990000128746032,0.6474283337593079,0.3957124352455139,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.7536009550094604,0.2385959774255752,0.2291403859853744,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.6498056650161743,0.1520812511444091,0.6988039016723633,286.2735900878906,288.3755798339844,291.3874206542969,286.02740478515625,291.3900146484375,297.0169677734375,286.2799072265625,1.0,0.4513224959373474,1.0,1.0,0.0,1.0,-2.2813305854797363,2.281326532363892,4.186609658063389e-06,1.7623454332351685,0.4462824463844299,0.4462824463844299,0.0,111.22071075439452,104.0,11725.45703125,-0.0,1109.9266357421875,1.0,283.1499938964844,285.9217529296875,288.9396667480469,289.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,19522.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555012881755829,1.0,0.0,0.0,0.9970719218254088,0.9970773458480836,5.3021459223145946e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3606.005859375,0.0,56.65430450439453,2371.396484375,0.0,387.5567626953125,0.2936573028564453,1.0,0.0,3.0,1.0,0.0
12076740,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.7587385177612305,0.2426614463329315,0.2210673540830612,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.8693087697029114,0.369219034910202,0.3521947562694549,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.9990000128746032,0.6472781300544739,0.3937241733074188,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.7528275847434998,0.2366600930690765,0.2272658199071884,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.6490068435668945,0.1507764607667923,0.6927132606506348,286.3974304199219,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.02069091796875,286.4043884277344,1.0,0.4484715461730957,1.0,1.0,0.0,1.0,-2.265129327774048,2.265125274658203,4.127377451368375e-06,1.749685525894165,0.4181388020515442,0.4181388020515442,0.0,109.96309661865234,107.0,11112.6845703125,-0.0,1087.643798828125,1.0,283.1499938964844,286.0634155273437,288.8878479003906,289.5527648925781,293.1499938964844,293.1499938964844,283.1499938964844,19338.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363388419151306,1.0,0.0,0.0,0.8973971009254456,0.897402286529541,4.2950478729153474e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3405.212158203125,0.0,47.97684860229492,2371.396484375,0.0,345.1660461425781,0.2822609543800354,1.0,0.0,3.0,1.0,0.0
12076800,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.7587385177612305,0.2426614463329315,0.2210673540830612,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.8693087697029114,0.369219034910202,0.3521947562694549,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.9990000128746032,0.6472781300544739,0.3937241733074188,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3961486816406,0.7528275847434998,0.2366600930690765,0.2272658199071884,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.6490068435668945,0.1507764607667923,0.6927132606506348,286.3974304199219,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.02069091796875,286.4043884277344,1.0,0.4484715461730957,1.0,1.0,0.0,1.0,-2.265129327774048,2.265125274658203,4.127377451368375e-06,1.749685525894165,0.4181388020515442,0.4181388020515442,0.0,109.96309661865234,107.0,11112.6845703125,-0.0,1087.643798828125,1.0,283.1499938964844,286.0634155273437,288.8878479003906,289.5527648925781,293.1499938964844,293.1499938964844,283.1499938964844,19338.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363388419151306,1.0,0.0,0.0,0.8973971009254456,0.897402286529541,4.2950478729153474e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3405.212158203125,0.0,47.97684860229492,2371.396484375,0.0,345.1660461425781,0.2822609543800354,1.0,0.0,3.0,1.0,0.0
12076860,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.529052734375,0.7569103837013245,0.2413754612207412,0.2199024260044098,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306091308594,0.8670021295547485,0.3670535385608673,0.3501408100128174,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316772460937,0.9990000128746032,0.6464439034461975,0.394548088312149,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289306640625,0.7504506707191467,0.2348087430000305,0.2255140393972396,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262756347656,0.6468383073806763,0.1495325118303299,0.6871402859687805,286.5303039550781,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0245666503906,286.5377197265625,1.0,0.447087675333023,1.0,1.0,0.0,1.0,-2.253451108932495,2.2534470558166504,4.084954525751527e-06,1.7405571937561035,0.3901349604129791,0.3901349604129791,0.0,109.93146514892578,110.0,10513.41015625,-0.0,1075.1104736328125,1.0,283.1499938964844,286.21002197265625,288.84234619140625,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,19174.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167603254318237,1.0,0.0,0.0,0.80702805519104,0.8070330619812012,3.4735691656351264e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3211.273193359375,0.0,40.93521118164063,2371.396484375,0.0,306.2060546875,0.2722682654857635,1.0,0.0,3.0,1.0,0.0
12076920,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.529052734375,0.7569103837013245,0.2413754612207412,0.2199024260044098,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306091308594,0.8670021295547485,0.3670535385608673,0.3501408100128174,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316772460937,0.9990000128746032,0.6464439034461975,0.394548088312149,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289306640625,0.7504506707191467,0.2348087430000305,0.2255140393972396,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262756347656,0.6468383073806763,0.1495325118303299,0.6871402859687805,286.5303039550781,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0245666503906,286.5377197265625,1.0,0.447087675333023,1.0,1.0,0.0,1.0,-2.253451108932495,2.2534470558166504,4.084954525751527e-06,1.7405571937561035,0.3901349604129791,0.3901349604129791,0.0,109.93146514892578,110.0,10513.41015625,-0.0,1075.1104736328125,1.0,283.1499938964844,286.21002197265625,288.84234619140625,289.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,19174.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167603254318237,1.0,0.0,0.0,0.80702805519104,0.8070330619812012,3.4735691656351264e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3211.273193359375,0.0,40.93521118164063,2371.396484375,0.0,306.2060546875,0.2722682654857635,1.0,0.0,3.0,1.0,0.0
12076980,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66827392578125,0.75400710105896,0.2401876002550125,0.2188583314418792,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.669921875,0.8633955121040344,0.365009605884552,0.3482335209846496,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710510253906,0.9990000128746032,0.6448522806167603,0.3973437845706939,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.7470007538795471,0.2330203354358673,0.2238566130399704,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.6437422037124634,0.1483260989189148,0.681898832321167,286.66961669921875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0283203125,286.6773681640625,1.0,0.4467450082302093,1.0,1.0,0.0,1.0,-2.2449748516082764,2.244970798492432,4.054307737533236e-06,1.7339307069778442,0.3623622357845306,0.3623622357845306,0.0,110.76343536376952,113.0,9923.7587890625,-0.0,1069.350341796875,1.0,283.1499938964844,286.3587951660156,288.80108642578125,289.3920593261719,293.1499938964844,293.1499938964844,283.1499938964844,19009.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974072337150574,1.0,0.0,0.0,0.7252726554870605,0.7252775430679321,2.8054422784862254e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3021.891845703125,0.0,35.13899230957031,2371.396484375,0.0,271.1490783691406,0.2636250853538513,1.0,0.0,3.0,1.0,0.0
12077040,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66827392578125,0.75400710105896,0.2401876002550125,0.2188583314418792,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.669921875,0.8633955121040344,0.365009605884552,0.3482335209846496,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710510253906,0.9990000128746032,0.6448522806167603,0.3973437845706939,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66815185546875,0.7470007538795471,0.2330203354358673,0.2238566130399704,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.6437422037124634,0.1483260989189148,0.681898832321167,286.66961669921875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0283203125,286.6773681640625,1.0,0.4467450082302093,1.0,1.0,0.0,1.0,-2.2449748516082764,2.244970798492432,4.054307737533236e-06,1.7339307069778442,0.3623622357845306,0.3623622357845306,0.0,110.76343536376952,113.0,9923.7587890625,-0.0,1069.350341796875,1.0,283.1499938964844,286.3587951660156,288.80108642578125,289.3920593261719,293.1499938964844,293.1499938964844,283.1499938964844,19009.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974072337150574,1.0,0.0,0.0,0.7252726554870605,0.7252775430679321,2.8054422784862254e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3021.891845703125,0.0,35.13899230957031,2371.396484375,0.0,271.1490783691406,0.2636250853538513,1.0,0.0,3.0,1.0,0.0
12077100,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396240234375,0.7522783279418945,0.2396262139081955,0.2183746844530105,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.8612562417984009,0.3640288114547729,0.3473285436630249,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424621582031,0.9990000128746032,0.6437869071960449,0.3992924094200134,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394714355469,0.7449972629547119,0.2321443557739257,0.2230551689863205,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6419541835784912,0.1477331817150116,0.6793696284294128,286.740966796875,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0301513671875,286.74884033203125,1.0,0.4468698799610138,1.0,1.0,0.0,1.0,-2.2416462898254395,2.2416422367095947,4.0423055907012895e-06,1.7313282489776611,0.3485862612724304,0.3485862612724304,0.0,111.4250259399414,113.0,9632.9111328125,-0.0,1068.37548828125,1.0,283.1499938964844,286.4333801269531,288.7813720703125,289.35467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18928.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878717422485351,1.0,0.0,0.0,0.6875342130661011,0.6875389814376831,2.5210841414491373e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2929.1884765625,0.0,32.63180160522461,2371.396484375,0.0,254.87429809570312,0.2598150372505188,1.0,0.0,3.0,1.0,0.0
12077160,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115539550781,0.7504190802574158,0.2390838712453842,0.2179134041070938,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.813232421875,0.8589581251144409,0.3630726635456085,0.3464523255825043,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144226074219,0.9990000128746032,0.6425563097000122,0.4015277624130249,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114013671875,0.7428606152534485,0.231277659535408,0.2222680747509002,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085327148437,0.6400521993637085,0.1471450924873352,0.676887571811676,286.8129272460937,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0318603515625,286.82080078125,1.0,0.447151780128479,1.0,1.0,0.0,1.0,-2.238797187805176,2.238793134689331,4.032048309454694e-06,1.7291011810302734,0.3348897099494934,0.3348897099494934,0.0,112.21749114990234,116.0,9345.2158203125,-0.0,1068.4046630859375,1.0,283.1499938964844,286.5074768066406,288.7619934082031,289.3179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18851.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784250319004059,1.0,0.0,0.0,0.6518420577049255,0.6518467664718628,2.2661227561116e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2837.892578125,0.0,30.35504150390625,2371.396484375,0.0,239.2645874023437,0.256325364112854,1.0,0.0,3.0,1.0,0.0
12077220,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.746433675289154,0.2380459159612655,0.2170464396476745,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.854039192199707,0.3612255156040191,0.3447749018669128,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.9990000128746032,0.6396520137786865,0.4066647887229919,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7383081912994385,0.2295636087656021,0.2207258939743042,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.6360093355178833,0.145976036787033,0.6720196604728699,286.9570617675781,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0350952148437,286.9649658203125,1.0,0.4480855762958526,1.0,1.0,0.0,1.0,-2.23421049118042,2.234206438064575,4.015567810711218e-06,1.7255176305770874,0.3077409565448761,0.3077409565448761,0.0,114.11570739746094,104.0,8780.3330078125,-0.0,1070.817626953125,1.0,283.1499938964844,286.65313720703125,288.7240905761719,289.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,18712.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597267270088196,1.0,0.0,0.0,0.586273193359375,0.5862778425216675,1.8331533624404983e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2659.63427734375,0.0,26.39974021911621,2371.396484375,0.0,209.4813995361328,0.2502126395702362,1.0,0.0,3.0,1.0,0.0
12077280,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.746433675289154,0.2380459159612655,0.2170464396476745,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.854039192199707,0.3612255156040191,0.3447749018669128,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.9990000128746032,0.6396520137786865,0.4066647887229919,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7383081912994385,0.2295636087656021,0.2207258939743042,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.6360093355178833,0.145976036787033,0.6720196604728699,286.9570617675781,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0350952148437,286.9649658203125,1.0,0.4480855762958526,1.0,1.0,0.0,1.0,-2.23421049118042,2.234206438064575,4.015567810711218e-06,1.7255176305770874,0.3077409565448761,0.3077409565448761,0.0,114.11570739746094,104.0,8780.3330078125,-0.0,1070.817626953125,1.0,283.1499938964844,286.65313720703125,288.7240905761719,289.2463073730469,293.1499938964844,293.1499938964844,283.1499938964844,18712.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597267270088196,1.0,0.0,0.0,0.586273193359375,0.5862778425216675,1.8331533624404983e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2659.63427734375,0.0,26.39974021911621,2371.396484375,0.0,209.4813995361328,0.2502126395702362,1.0,0.0,3.0,1.0,0.0
12077340,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.7477157711982727,0.2370322197675705,0.2160775810480117,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8553568720817566,0.3594141602516174,0.3430069386959076,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9990000128746032,0.6372293829917908,0.4026685357093811,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.7388247847557068,0.2278493493795395,0.2190488874912262,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.63631671667099,0.1447913497686386,0.6664332747459412,287.0923767089844,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03778076171875,287.099365234375,1.0,0.4439952373504638,1.0,1.0,0.0,1.0,-2.217413187026977,2.217409133911133,3.955909960495774e-06,1.7126233577728271,0.2807882726192474,0.2807882726192474,0.0,112.04557800292967,92.0,8209.037109375,-0.0,1045.4517822265625,1.0,283.1499938964844,286.7901306152344,288.6871643066406,289.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18596.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411550521850586,1.0,0.0,0.0,0.527687668800354,0.5276921987533569,1.4850893848006308e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2484.356689453125,0.0,23.10154914855957,2371.396484375,0.0,180.7238006591797,0.2450980395078659,1.0,0.0,3.0,1.0,0.0
12077400,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911560058594,0.7477157711982727,0.2370322197675705,0.2160775810480117,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8553568720817566,0.3594141602516174,0.3430069386959076,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.9990000128746032,0.6372293829917908,0.4026685357093811,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.7388247847557068,0.2278493493795395,0.2190488874912262,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.63631671667099,0.1447913497686386,0.6664332747459412,287.0923767089844,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03778076171875,287.099365234375,1.0,0.4439952373504638,1.0,1.0,0.0,1.0,-2.217413187026977,2.217409133911133,3.955909960495774e-06,1.7126233577728271,0.2807882726192474,0.2807882726192474,0.0,112.04557800292967,92.0,8209.037109375,-0.0,1045.4517822265625,1.0,283.1499938964844,286.7901306152344,288.6871643066406,289.1763610839844,293.1499938964844,293.1499938964844,283.1499938964844,18596.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411550521850586,1.0,0.0,0.0,0.527687668800354,0.5276921987533569,1.4850893848006308e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2484.356689453125,0.0,23.10154914855957,2371.396484375,0.0,180.7238006591797,0.2450980395078659,1.0,0.0,3.0,1.0,0.0
