time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077460,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.7527029514312744,0.2361035197973251,0.2151004374027252,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055053710937,0.8610588908195496,0.3577443957328796,0.3412858545780182,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064819335937,0.9990000128746032,0.6369217038154602,0.3926180601119995,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039489746094,0.742929995059967,0.2262593805789947,0.2174006551504135,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015075683594,0.639743983745575,0.1437217146158218,0.6608715057373047,287.2052307128906,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0401306152344,287.2117614746094,1.0,0.4372917115688324,1.0,1.0,0.0,1.0,-2.193445205688477,2.193441390991211,3.871292847179575e-06,1.6940364837646484,0.2560046315193176,0.2560046315193176,0.0,107.43726348876952,92.0,7685.81298828125,-0.0,1003.6614990234376,1.0,283.1499938964844,286.9042358398437,288.6535339355469,289.112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18505.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239091038703918,1.0,0.0,0.0,0.4789450764656067,0.4799288809299469,1.2246117897518616e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2325.22216796875,0.0,20.552719116210938,2371.396484375,0.0,154.08651733398438,0.2411218434572219,1.0,0.0,3.0,1.0,0.0
12077520,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21356201171875,0.7532832622528076,0.2360226362943649,0.2150124013423919,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149658203125,0.861726701259613,0.3575983941555023,0.341132640838623,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159423828125,0.9990000128746032,0.6369908452033997,0.3915219902992248,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2134094238281,0.7434247136116028,0.2261204421520233,0.2172532677650451,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21099853515625,0.6401638984680176,0.1436304748058319,0.6603797078132629,287.2146911621094,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0403137207031,287.22119140625,1.0,0.4366026818752289,1.0,1.0,0.0,1.0,-2.1910715103149414,2.191067695617676,3.862962330458686e-06,1.692193627357483,0.2538497149944305,0.2538497149944305,0.0,106.94802856445312,95.0,7640.42822265625,-0.0,999.4445190429688,1.0,283.1499938964844,286.91375732421875,288.6506652832031,289.1071472167969,293.1499938964844,293.1499938964844,283.1499938964844,18495.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32239630818367,1.0,0.0,0.0,0.4748812317848205,0.4766792058944702,1.2046876385340964e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2312.714111328125,0.0,20.37563705444336,2371.396484375,0.0,151.73204040527344,0.2408174574375152,1.0,0.0,3.0,1.0,0.0
12077580,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33795166015625,0.756024181842804,0.2350388765335083,0.2140360474586486,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.8647301197052002,0.3558068871498108,0.3393447399139404,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.9990000128746032,0.6381832361221313,0.3854051232337951,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377380371094,0.7452649474143982,0.2244131565093994,0.2155422866344452,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.6417063474655151,0.1425337493419647,0.654955267906189,287.3391418457031,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0428771972656,287.34637451171875,1.0,0.4322919547557831,1.0,1.0,0.0,1.0,-2.1718227863311768,2.171818971633911,3.795477368839784e-06,1.6770765781402588,0.2270884364843368,0.2270884364843368,0.0,104.06385803222656,98.0,7093.90283203125,-0.0,969.5635986328124,1.0,283.1499938964844,287.0328369140625,288.6182556152344,289.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18290.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037258386611938,1.0,0.0,0.0,0.4261563718318939,0.4669038355350494,9.959419067229192e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2163.344970703125,0.0,19.50857734680176,2371.396484375,0.0,122.1562042236328,0.2380733042955398,1.0,0.0,3.0,1.0,0.0
12077640,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33795166015625,0.756024181842804,0.2350388765335083,0.2140360474586486,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3394775390625,0.8647301197052002,0.3558068871498108,0.3393447399139404,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.9990000128746032,0.6381832361221313,0.3854051232337951,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377380371094,0.7452649474143982,0.2244131565093994,0.2155422866344452,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.6417063474655151,0.1425337493419647,0.654955267906189,287.3391418457031,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0428771972656,287.34637451171875,1.0,0.4322919547557831,1.0,1.0,0.0,1.0,-2.1718227863311768,2.171818971633911,3.795477368839784e-06,1.6770765781402588,0.2270884364843368,0.2270884364843368,0.0,104.06385803222656,98.0,7093.90283203125,-0.0,969.5635986328124,1.0,283.1499938964844,287.0328369140625,288.6182556152344,289.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18290.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037258386611938,1.0,0.0,0.0,0.4261563718318939,0.4669038355350494,9.959419067229192e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2163.344970703125,0.0,19.50857734680176,2371.396484375,0.0,122.1562042236328,0.2380733042955398,1.0,0.0,3.0,1.0,0.0
12077700,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020690917969,0.75636887550354,0.2345617711544037,0.2135858237743377,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4035949707031,0.8650211691856384,0.3549383878707886,0.3384996354579925,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046325683594,0.9990000128746032,0.6387002468109131,0.3840565979480743,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4018859863281,0.7451956272125244,0.2235707491636276,0.2147248536348343,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39923095703125,0.6416371464729309,0.1419973075389862,0.6524450182914734,287.4032592773437,289.4056091308594,290.5567626953125,285.6954345703125,290.5590515136719,297.04461669921875,287.41046142578125,1.0,0.430900365114212,1.0,1.0,0.0,1.0,-2.1646482944488525,2.164644479751587,3.770531975533231e-06,1.6714690923690796,0.2138349711894989,0.2138349711894989,0.0,103.35076904296876,98.0,6835.00390625,-0.0,959.8792114257812,1.0,283.1499938964844,287.09295654296875,288.610107421875,289.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,18207.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932360768318176,1.0,0.0,0.0,0.4040558338165283,0.4714105725288391,9.168392267611123e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2083.5966796875,0.0,19.52585792541504,2371.396484375,0.0,96.12782287597656,0.2372761964797973,1.0,0.0,3.0,1.0,0.0
12077760,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651184082031,0.7562013864517212,0.234089508652687,0.2131539434194564,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.864711582660675,0.3540820181369781,0.337681382894516,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46759033203125,0.9990000128746032,0.639059841632843,0.3835406601428985,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46490478515625,0.7446325421333313,0.2227300405502319,0.2139238268136978,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623107910156,0.6411417126655579,0.1414601802825927,0.6500046849250793,287.4662780761719,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.0465393066406,287.47332763671875,1.0,0.4299191236495971,1.0,1.0,0.0,1.0,-2.158632278442383,2.158628463745117,3.749685447473894e-06,1.6667687892913818,0.2006439119577407,0.2006439119577407,0.0,102.98574829101562,101.0,6586.32861328125,-0.0,952.657958984375,1.0,283.1499938964844,287.15167236328125,288.6506042480469,289.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18155.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891367971897125,1.0,0.0,0.0,0.3834768533706665,0.4756500124931335,8.496107817279608e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2008.8282470703125,0.0,19.567777633666992,2371.396484375,0.0,71.13567352294922,0.2366732656955719,1.0,0.0,3.0,1.0,0.0
12077820,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862731933594,0.7545994520187378,0.2331391125917434,0.2123201340436935,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.8626130819320679,0.3523775637149811,0.3360923528671264,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5886535644531,0.9990000128746032,0.6391505002975464,0.38454070687294,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.742290198802948,0.2210333794355392,0.2123445123434066,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5836181640625,0.6390901207923889,0.1403661221265792,0.6452059149742126,287.5873718261719,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0498962402344,287.5940856933594,1.0,0.4289364814758301,1.0,1.0,0.0,1.0,-2.1492605209350586,2.149256706237793,3.7173454074945766e-06,1.659453511238098,0.174421414732933,0.174421414732933,0.0,103.09700012207033,104.0,6117.46533203125,-0.0,943.9658813476562,1.0,283.1499938964844,287.2637939453125,288.70184326171875,289.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,18106.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887629568576813,1.0,0.0,0.0,0.3460681438446045,0.4812255501747131,7.3944672607240144e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1865.3206787109373,0.0,19.59887313842773,2371.396484375,0.0,68.83409881591797,0.2357548028230667,1.0,0.0,3.0,1.0,0.0
12077880,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862731933594,0.7545994520187378,0.2331391125917434,0.2123201340436935,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.8626130819320679,0.3523775637149811,0.3360923528671264,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5886535644531,0.9990000128746032,0.6391505002975464,0.38454070687294,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.742290198802948,0.2210333794355392,0.2123445123434066,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5836181640625,0.6390901207923889,0.1403661221265792,0.6452059149742126,287.5873718261719,289.5629272460937,290.4299011230469,285.6520080566406,290.4320373535156,297.0498962402344,287.5940856933594,1.0,0.4289364814758301,1.0,1.0,0.0,1.0,-2.1492605209350586,2.149256706237793,3.7173454074945766e-06,1.659453511238098,0.174421414732933,0.174421414732933,0.0,103.09700012207033,104.0,6117.46533203125,-0.0,943.9658813476562,1.0,283.1499938964844,287.2637939453125,288.70184326171875,289.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,18106.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887629568576813,1.0,0.0,0.0,0.3460681438446045,0.4812255501747131,7.3944672607240144e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1865.3206787109373,0.0,19.59887313842773,2371.396484375,0.0,68.83409881591797,0.2357548028230667,1.0,0.0,3.0,1.0,0.0
12077940,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.7517074346542358,0.0,0.2114938646554947,296.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.8590147495269775,0.0,0.3345224559307098,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.9990000128746032,0.0,0.3876236379146576,297.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.738710343837738,0.0,0.210759624838829,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.6359562873840332,0.0,0.6403846740722656,287.70123291015625,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05157470703125,287.7075500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1423895359039307,2.142385959625244,3.69374947695178e-06,1.6541013717651367,0.0,0.0,0.0,104.07012176513672,60.0,5683.0888671875,-0.0,940.8855590820312,0.0,283.1499938964844,287.3712158203125,288.7034606933594,289.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,18087.353515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3127115964889526,0.484062135219574,6.509456085268539e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.56420135498047,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.7517074346542358,0.0,0.2114938646554947,296.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.8590147495269775,0.0,0.3345224559307098,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.9990000128746032,0.0,0.3876236379146576,297.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.738710343837738,0.0,0.210759624838829,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.6359562873840332,0.0,0.6403846740722656,287.70123291015625,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05157470703125,287.7075500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.1423895359039307,2.142385959625244,3.69374947695178e-06,1.6541013717651367,0.0,0.0,0.0,104.07012176513672,60.0,5683.0888671875,-0.0,940.8855590820312,0.0,283.1499938964844,287.3712158203125,288.7034606933594,289.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,18087.353515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3127115964889526,0.484062135219574,6.509456085268539e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,19.56420135498047,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,0.0006716846837662,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640991210937,0.3784601390361786,0.0,0.0007073172600939,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.3784601390361786,0.0,0.0005224221968092,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0007073160959407,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0033551966771483,287.7738647460937,294.1499938964844,290.307861328125,285.61383056640625,290.34454345703125,296.6778564453125,286.5400695800781,0.0,0.0,0.7832890152931213,0.7832890152931213,0.2167109698057174,1.0,-0.0071579259820282,0.0072074085474014,-4.94827181682922e-05,-0.0089982822537422,0.0,0.0,0.0,-0.0376277528703212,60.0,897.1458740234375,-0.0,-3.4932854759972543e-06,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,9.19681042432785e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.506956119211864e-16,1.2317565824466244e-15,1.7626606949878058e-21,1.2014635814017184e-11,1.2014614997335473e-11,2.1204829596717293e-17,0.0,0.0,-0.0,0.0,0.0,2.3248382611556399e-26,2.7108621124632466e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,0.0008550737402401,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0013110304716974,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,0.0005301191122271,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0008562672301195,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0027455417439341,287.7709045410156,294.1499938964844,290.27227783203125,285.603271484375,290.3414001464844,296.2268981933594,286.0118408203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070462166331708,0.0068773417733609,0.0001688746706349,-0.0092627964913845,0.0,0.0,0.0,-0.0374895930290222,60.0,366.9254760742188,-0.0,-3.895575900969561e-06,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0118772644574384e-26,-3.337942277223853e-26,-2.6995125075447345e-29,-6.941011486275364e-18,-6.936096379075574e-18,-4.914994916484285e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,0.0001158610975835,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,0.0001338257861789,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,0.0001200092156068,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,0.0001207356326631,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0005348318954929,287.7680969238281,294.1499938964844,290.2335205078125,285.5920104980469,290.3356628417969,295.6078491210937,285.81671142578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012307270662859,0.0024403384886682,-0.0012096113059669,-0.0124159017577767,0.0,0.0,0.0,-0.0080371787771582,60.0,139.80059814453125,-0.0,-1.0323574883841505e-07,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0669486507369156e-41,-1.4553885850477548e-41,-3.311268271199543e-42,-2.6606891250576086e-20,-2.150298976949357e-20,-5.103901481082516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.441503789275885e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.96719318209216e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.406196527881548e-05,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.939682786352932e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,0.0004706989857368,287.76690673828125,294.1499938964844,290.1948547363281,285.5809936523437,290.3345031738281,294.9843139648437,285.7738342285156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.00100605096668,0.0006349927862174,0.0003710581513587,-0.0141493193805217,0.0,0.0,0.0,-0.007601985707879,60.0,52.74186706542969,-0.0,-6.900809523813224e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.517601520346224e-21,4.862823972859841e-21,4.654777547486384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.394898370373994e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.893516107695176e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,7.307720807148144e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.893252718029544e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004692851216532,287.7656555175781,294.1499938964844,290.15625,285.5702209472656,290.3330993652344,294.4275817871094,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001103548333,2.8434630650053805e-08,0.0010010751429945,-0.0147610157728195,0.0,0.0,0.0,-0.007785536814481,60.0,20.98527717590332,-0.0,-6.834016375023566e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.664868749949072e-21,4.833369799925061e-21,4.831498950024013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.393925574840978e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.89227555692196e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,7.306419138330966e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.892251546261832e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004692445218097,287.7642822265625,294.1499938964844,290.11773681640625,285.5596618652344,290.3313293457031,293.9313659667969,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.478450775146484,-0.0,-6.832597421180253e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666190300224598e-21,4.833104035841535e-21,4.8330862643830616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.392822539666668e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.891112131299452e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.305556209757924e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.891090303426608e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,0.000469189544674,287.7612609863281,294.1499938964844,290.0409240722656,285.53924560546875,290.3268737792969,293.0929870605469,285.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.690317869186402,-0.0,-6.83096743614442e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666202417128102e-21,4.833101208564051e-21,4.833101208564051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.392822539666668e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.891112131299452e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,7.305556209757924e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.891090303426608e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,0.000469189544674,287.7612609863281,294.1499938964844,290.0409240722656,285.53924560546875,290.3268737792969,293.0929870605469,285.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.690317869186402,-0.0,-6.83096743614442e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666202417128102e-21,4.833101208564051e-21,4.833101208564051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.39182282309048e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.89005930023268e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.304777682293206e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.890037472359836e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004691396025009,287.7578430175781,294.1499938964844,289.9643859863281,285.51959228515625,290.32110595703125,292.4219665527344,285.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.900502920150757,-0.0,-6.829486665083095e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.39182282309048e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.89005930023268e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.304777682293206e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.890037472359836e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004691396025009,287.7578430175781,294.1499938964844,289.9643859863281,285.51959228515625,290.32110595703125,292.4219665527344,285.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.900502920150757,-0.0,-6.829486665083095e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.390956984134392e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.88914689514786e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.304103928618133e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.88912579487078e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0004690963833127,287.7540588378906,294.1499938964844,289.88818359375,285.5007019042969,290.3141174316406,291.8811340332031,286.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.712104797363281,-0.0,-6.828202003816841e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.390956984134392e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.88914689514786e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.304103928618133e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.88912579487078e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,0.0004690963833127,287.7540588378906,294.1499938964844,289.88818359375,285.5007019042969,290.3141174316406,291.8811340332031,286.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.712104797363281,-0.0,-6.828202003816841e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.390259947394952e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.888412751024588e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,7.303561142180115e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.888391650747508e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004690615751314,287.7499389648437,294.1499938964844,289.8122863769531,285.482421875,290.3058776855469,291.44171142578125,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.603068351745605,-0.0,-6.82716319033716e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.390259947394952e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.888412751024588e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,7.303561142180115e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.888391650747508e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004690615751314,287.7499389648437,294.1499938964844,289.8122863769531,285.482421875,290.3058776855469,291.44171142578125,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.603068351745605,-0.0,-6.82716319033716e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,9.389984188601376e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.888122440315784e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,7.303347229026258e-05,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.888102067634465e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.0004690478090196,287.7477722167969,294.1499938964844,289.7744445800781,285.4734802246094,290.30133056640625,291.2528686523437,286.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5546116828918457,-0.0,-6.826750365007683e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.389762999489903e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.887889609672128e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,7.303174788830802e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.887868509395048e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,0.0004690367786679,287.7455444335937,294.1499938964844,289.7366638183594,285.4646911621094,290.2964782714844,291.0814208984375,286.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.5078389644622803,-0.0,-6.82641569937914e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.3894952442497e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.8876073025167e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.302965968847275e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.887586202239618e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004690233909059,287.7408447265625,294.1499938964844,289.661376953125,285.44744873046875,290.285888671875,290.78271484375,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.417552947998047,-0.0,-6.826001452964192e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.3894952442497e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.8876073025167e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.302965968847275e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.887586202239618e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004690233909059,287.7408447265625,294.1499938964844,289.661376953125,285.44744873046875,290.285888671875,290.78271484375,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.417552947998047,-0.0,-6.826001452964192e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.389479964738712e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.887591295409948e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.302954327315092e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.887570922728628e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004690226633101,287.7359313964844,294.1499938964844,289.5863647460937,285.4306030273437,290.2741394042969,290.5325012207031,286.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.330707311630249,-0.0,-6.825955267686369e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.389479964738712e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.887591295409948e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.302954327315092e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.887570922728628e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004690226633101,287.7359313964844,294.1499938964844,289.5863647460937,285.4306030273437,290.2741394042969,290.5325012207031,286.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.330707311630249,-0.0,-6.825955267686369e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,9.389737533638254e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.887862688628957e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,7.303154416149482e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.887842315947636e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.000469035556307,287.73077392578125,294.1499938964844,289.5116577148437,285.4140930175781,290.26129150390625,290.32000732421875,286.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2468509674072266,-0.0,-6.826305565255097e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,9.389737533638254e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.887862688628957e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,7.303154416149482e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.887842315947636e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.000469035556307,287.73077392578125,294.1499938964844,289.5116577148437,285.4140930175781,290.26129150390625,290.32000732421875,286.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2468509674072266,-0.0,-6.826305565255097e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.390282502863556e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.888436034088954e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,7.303577876882628e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.888416389003396e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.0004690627974923,287.72540283203125,294.1499938964844,289.4372863769531,285.3978271484375,290.2473449707031,290.1371154785156,286.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.165721654891968,-0.0,-6.82707437249519e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.390282502863556e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.888436034088954e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,7.303577876882628e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.888416389003396e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,0.0004690627974923,287.72540283203125,294.1499938964844,289.4372863769531,285.3978271484375,290.2473449707031,290.1371154785156,286.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.165721654891968,-0.0,-6.82707437249519e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.390665945829824e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,9.88883912214078e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,7.303875463549048e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.888819477055222e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0004690819478128,287.72265625,294.1499938964844,289.4001770019531,285.3897705078125,290.2399597167969,290.05474853515625,286.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.126110792160034,-0.0,-6.827620069316255e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.391123603563756e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.8893215181306e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,7.304231257876381e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.889301873045042e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,0.0004691048234235,287.7198486328125,294.1499938964844,289.3631896972656,285.3817443847656,290.2322998046875,289.9775085449219,286.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.087100982666016,-0.0,-6.828273768633153e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
