time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079620,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.392263018526136e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.890520595945418e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,7.305117469513789e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,9.89050167845562e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0004691617505159,287.714111328125,294.1499938964844,289.2893981933594,285.3657531738281,290.2162475585937,289.8360595703125,286.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,2.0107874870300293,-0.0,-6.829907306382665e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.392263018526136e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.890520595945418e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,7.305117469513789e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,9.89050167845562e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0004691617505159,287.714111328125,294.1499938964844,289.2893981933594,285.3657531738281,290.2162475585937,289.8360595703125,286.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,2.0107874870300293,-0.0,-6.829907306382665e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.393697109771892e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.892031084746122e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,7.306232146220282e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.892011439660564e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004692334041465,287.708251953125,294.1499938964844,289.2159118652344,285.3498229980469,290.1991577148437,289.708984375,286.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.936611294746399,-0.0,-6.831970011944577e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.393697109771892e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,9.892031084746122e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,7.306232146220282e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.892011439660564e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0004692334041465,287.708251953125,294.1499938964844,289.2159118652344,285.3498229980469,290.1991577148437,289.708984375,286.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.936611294746399,-0.0,-6.831970011944577e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.395415690960364e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.89384061540477e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,7.307568739634007e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.893821697914972e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0004693192604463,287.70220947265625,294.1499938964844,289.1427307128906,285.3338623046875,290.1810607910156,289.5932006835937,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.864412546157837,-0.0,-6.834447674464172e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.395415690960364e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.89384061540477e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,7.307568739634007e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.893821697914972e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0004693192604463,287.70220947265625,294.1499938964844,289.1427307128906,285.3338623046875,290.1810607910156,289.5932006835937,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.864412546157837,-0.0,-6.834447674464172e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.397402027389036e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.895931725623086e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.309113425435498e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.89591353572905e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004694185045082,287.6960754394531,294.1499938964844,289.0698547363281,285.3177795410156,290.1619873046875,289.486328125,286.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7940458059310913,-0.0,-6.8373154249457e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.397402027389036e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.895931725623086e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.309113425435498e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.89591353572905e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004694185045082,287.6960754394531,294.1499938964844,289.0698547363281,285.3177795410156,290.1619873046875,289.486328125,286.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7940458059310913,-0.0,-6.8373154249457e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.398488327860832e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.897076233755796e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,7.309958164114505e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.897057316266e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.000469472783152,287.6929626464844,294.1499938964844,289.03350830078125,285.3096923828125,290.152099609375,289.4356689453125,286.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.759509801864624,-0.0,-6.838885013848994e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.399632835993545e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.898281132336706e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,7.31084801373072e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.898262214846908e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,0.000469529943075,287.6898193359375,294.1499938964844,288.9972839355469,285.3015441894531,290.1419677734375,289.38653564453125,286.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.7253830432891846,-0.0,-6.84053986788058e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.40207828534767e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.900856093736364e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,7.312749949051067e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.90083790384233e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004696521209552,287.6834411621094,294.1499938964844,288.92498779296875,285.2850646972656,290.1210021972656,289.2922668457031,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6582967042922974,-0.0,-6.844077660161929e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.40207828534767e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.900856093736364e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,7.312749949051067e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.90083790384233e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004696521209552,287.6834411621094,294.1499938964844,288.92498779296875,285.2850646972656,290.1210021972656,289.2922668457031,286.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6582967042922974,-0.0,-6.844077660161929e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.40469471970573e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.903610771289097e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,7.314785034395754e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.90359258139506e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0004697828262578,287.677001953125,294.1499938964844,288.85302734375,285.268310546875,290.0991516113281,289.2024230957031,286.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5926737785339355,-0.0,-6.847865563486266e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.40469471970573e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.903610771289097e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,7.314785034395754e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.90359258139506e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0004697828262578,287.677001953125,294.1499938964844,288.85302734375,285.268310546875,290.0991516113281,289.2024230957031,286.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5926737785339355,-0.0,-6.847865563486266e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.407399193150924e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.906458581099288e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,7.316887786146253e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.906441118801013e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0004699179262388,287.67047119140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0763854980469,289.1161499023437,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5284128189086914,-0.0,-6.851782785588513e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.407399193150924e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.906458581099288e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,7.316887786146253e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,9.906441118801013e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,0.0004699179262388,287.67047119140625,294.1499938964844,288.7813720703125,285.2511901855469,290.0763854980469,289.1161499023437,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.5284128189086914,-0.0,-6.851782785588513e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.410100756213068e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.909303480526432e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.31898908270523e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.909286018228158e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0004700528807006,287.66387939453125,294.1499938964844,288.7099914550781,285.2336120605469,290.052734375,289.0326843261719,286.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.465404987335205,-0.0,-6.85569787606255e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.410100756213068e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.909303480526432e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,7.31898908270523e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.909286018228158e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,0.0004700528807006,287.66387939453125,294.1499938964844,288.7099914550781,285.2336120605469,290.052734375,289.0326843261719,286.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.465404987335205,-0.0,-6.85569787606255e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.411422070115805e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.910694643622264e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,7.320016447920352e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822509765625,0.0,0.0,9.91067718132399e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,0.0004701189172919,287.6605529785156,294.1499938964844,288.6744384765625,285.22467041015625,290.04058837890625,288.9918518066406,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4343451261520386,-0.0,-6.857612788735423e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.412709187017754e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.912050154525788e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,7.321017619688064e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.912032692227513e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,0.0004701832076534,287.6572265625,294.1499938964844,288.6389465332031,285.215576171875,290.0282592773437,288.9515380859375,286.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.4035660028457642,-0.0,-6.859478673959529e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,9.415136446477844e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.914605470839888e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.322905003093183e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.914588736137377e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0004703044542111,287.6505126953125,294.1499938964844,288.56817626953125,285.1969909667969,290.0029296875,288.872314453125,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3428053855895996,-0.0,-6.862995860501543e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,9.415136446477844e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.914605470839888e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.322905003093183e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,9.914588736137377e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0004703044542111,287.6505126953125,294.1499938964844,288.56817626953125,285.1969909667969,290.0029296875,288.872314453125,286.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3428053855895996,-0.0,-6.862995860501543e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.417296678293496e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.916880662785844e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,7.324585021706298e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.91686392808333e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004704124003183,287.64373779296875,294.1499938964844,288.49774169921875,285.17779541015625,289.9767761230469,288.7947082519531,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2830520868301392,-0.0,-6.866125801252565e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.417296678293496e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,9.916880662785844e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,7.324585021706298e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.91686392808333e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004704124003183,287.64373779296875,294.1499938964844,288.49774169921875,285.17779541015625,289.9767761230469,288.7947082519531,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2830520868301392,-0.0,-6.866125801252565e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.419109846930952e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.918789146468043e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.325995102291927e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.918773139361292e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004705029714386,287.636962890625,294.1499938964844,288.4275817871094,285.1579284667969,289.9498596191406,288.71844482421875,286.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298119803460622e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.2242296934127808,-0.0,-6.868749125032991e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.419109846930952e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.918789146468043e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.325995102291927e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.918773139361292e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004705029714386,287.636962890625,294.1499938964844,288.4275817871094,285.1579284667969,289.9498596191406,288.71844482421875,286.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298119803460622e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.2242296934127808,-0.0,-6.868749125032991e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.420498099643736e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.920250886352731e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.32707412680611e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.920234879245982e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004705723258666,287.630126953125,294.1499938964844,288.35772705078125,285.1373291015625,289.92218017578125,288.6434020996094,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1662832498550415,-0.0,-6.87075356609057e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.420498099643736e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.920250886352731e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.32707412680611e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.920234879245982e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004705723258666,287.630126953125,294.1499938964844,288.35772705078125,285.1373291015625,289.92218017578125,288.6434020996094,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1662832498550415,-0.0,-6.87075356609057e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.421010327059776e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,9.920791490003468e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.327472849283367e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.920774755300954e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0004705979372374,287.626708984375,294.1499938964844,288.3229064941406,285.1267395019531,289.9080505371094,288.60626220703125,286.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1376211643218994,-0.0,-6.871491819993025e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.421390859642996e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.921191667672248e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,7.327768980758265e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.921175660565495e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004706169420387,287.623291015625,294.1499938964844,288.2881774902344,285.115966796875,289.89373779296875,288.56939697265625,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.1091580390930176,-0.0,-6.872036806271353e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.421724098501728e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,9.921541641233488e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.328027277253568e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.921525634126738e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004706335894297,287.6164245605469,294.1499938964844,288.21893310546875,285.09375,289.86456298828125,288.49639892578125,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.052802801132202,-0.0,-6.872503632848749e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.421724098501728e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,9.921541641233488e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.328027277253568e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.921525634126738e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004706335894297,287.6164245605469,294.1499938964844,288.21893310546875,285.09375,289.86456298828125,288.49639892578125,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.052802801132202,-0.0,-6.872503632848749e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.421435970580204e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.92123896139674e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,7.327803177759051e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.921222954289988e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0004706192121375,287.60955810546875,294.1499938964844,288.1499938964844,285.0706481933594,289.83465576171875,288.4242858886719,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.32644070464039e-09,0.0010039478074759,-0.0156264938414096,0.0,0.0,0.0,-0.0079491036012768,60.0,0.9971773028373718,-0.0,-6.872064517438048e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.421435970580204e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,9.92123896139674e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,7.327803177759051e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.921222954289988e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0004706192121375,287.60955810546875,294.1499938964844,288.1499938964844,285.0706481933594,289.83465576171875,288.4242858886719,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.32644070464039e-09,0.0010039478074759,-0.0156264938414096,0.0,0.0,0.0,-0.0079491036012768,60.0,0.9971773028373718,-0.0,-6.872064517438048e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,9.419771959073842e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.919486183207482e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.326508784899488e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.919470903696492e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0004705361207015,287.6026916503906,294.1499938964844,288.08233642578125,285.046142578125,289.8041076660156,288.3531494140625,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.94247168302536,-0.0,-6.869618118798827e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,9.419771959073842e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.919486183207482e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.326508784899488e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.919470903696492e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0004705361207015,287.6026916503906,294.1499938964844,288.08233642578125,285.046142578125,289.8041076660156,288.3531494140625,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.94247168302536,-0.0,-6.869618118798827e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.416033572051674e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.915549162542447e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,7.323600584641099e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.915533883031458e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0004703493905253,287.5958251953125,294.1499938964844,288.01678466796875,285.0198974609375,289.7728881835937,288.283447265625,286.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8893386125564575,-0.0,-6.86414765027621e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.416033572051674e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.915549162542447e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,7.323600584641099e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.915533883031458e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,0.0004703493905253,287.5958251953125,294.1499938964844,288.01678466796875,285.0198974609375,289.7728881835937,288.283447265625,286.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8893386125564575,-0.0,-6.86414765027621e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.413416410097852e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,9.912793757393956e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.321565499296412e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.912777750287204e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0004702186561189,287.5923767089844,294.1499938964844,287.9847717285156,285.0061340332031,289.757080078125,288.249267578125,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8634164333343506,-0.0,-6.860323509272348e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
