time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081960,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.410323400516064e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,9.909536311170086e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.319159340113401e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.909521031659096e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0004700641729868,287.5889587402344,294.1499938964844,287.9532165527344,284.99200439453125,289.7411193847656,288.215576171875,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8379160761833191,-0.0,-6.855806589101121e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,9.402792056789622e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.901604789774864e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,7.313301466638222e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,9.901590237859637e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0004696879768744,287.58209228515625,294.1499938964844,287.8914794921875,284.962646484375,289.7088317871094,288.1498107910156,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7881391048431396,-0.0,-6.844818756235328e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,9.402792056789622e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.901604789774864e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,7.313301466638222e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,9.901590237859637e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,0.0004696879768744,287.58209228515625,294.1499938964844,287.8914794921875,284.962646484375,289.7088317871094,288.1498107910156,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7881391048431396,-0.0,-6.844818756235328e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.393620712216944e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.89194741123356e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,7.306168117793277e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.89193213172257e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004692298534791,287.57525634765625,294.1499938964844,287.8314514160156,284.9319763183594,289.676025390625,288.0862731933594,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.014716531150043,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7399201989173889,-0.0,-6.831454868461152e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.393620712216944e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.89194741123356e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,7.306168117793277e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.89193213172257e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004692298534791,287.57525634765625,294.1499938964844,287.8314514160156,284.9319763183594,289.676025390625,288.0862731933594,286.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979070127892783e-09,0.0010009777033701,-0.014716531150043,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7399201989173889,-0.0,-6.831454868461152e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.383017459185794e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.880780999083072e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.297920092241839e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.880765719572082e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004687001928687,287.5684509277344,294.1499938964844,287.77294921875,284.9000549316406,289.642822265625,288.0249938964844,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6931670904159546,-0.0,-6.816023301325913e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.383017459185794e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.880780999083072e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.297920092241839e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.880765719572082e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004687001928687,287.5684509277344,294.1499938964844,287.77294921875,284.9000549316406,289.642822265625,288.0249938964844,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700186163187,0.0,0.0,0.0,-0.007711324840784,60.0,0.6931670904159546,-0.0,-6.816023301325913e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.371199848828836e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.868336201179773e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.288729102583602e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.868322376860306e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0004681099089793,287.5616760253906,294.1499938964844,287.7158203125,284.8670349121094,289.60919189453125,287.9659423828125,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6477853655815125,-0.0,-6.79884806231712e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.371199848828836e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.868336201179773e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.288729102583602e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.868322376860306e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.0004681099089793,287.5616760253906,294.1499938964844,287.7158203125,284.8670349121094,289.60919189453125,287.9659423828125,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6477853655815125,-0.0,-6.79884806231712e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.364903235109524e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.861705621005969e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,7.283831655513495e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.86169106909074e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,0.0004677953838836,287.55828857421875,294.1499938964844,287.687744140625,284.85015869140625,289.5922241210937,287.937255859375,286.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.6208726562090305e-09,0.0009979148162528,-0.0137781677767634,0.0,0.0,0.0,-0.0075993249192833,60.0,0.625593900680542,-0.0,-6.78970621947883e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.3583861598745e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.85484293778427e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.278762495843694e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.85482838586904e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0004674698575399,287.5549011230469,294.1499938964844,287.65997314453125,284.83306884765625,289.5751953125,287.9090881347656,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539595449022272e-09,0.0009972198167815,-0.0135652432218194,0.0,0.0,0.0,-0.0075590326450765,60.0,0.6037033200263977,-0.0,-6.780251027294072e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.344800491817296e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.8405362223275e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,7.268195622600615e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.840521670412272e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0004667912144213,287.5481872558594,294.1499938964844,287.605224609375,284.7981872558594,289.5408935546875,287.8542175292969,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5607556700706482,-0.0,-6.760562598628894e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.344800491817296e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.8405362223275e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,7.268195622600615e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.840521670412272e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,0.0004667912144213,287.5481872558594,294.1499938964844,287.605224609375,284.7981872558594,289.5408935546875,287.8542175292969,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370173195018424e-09,0.0009957710281014,-0.0131213944405317,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5607556700706482,-0.0,-6.760562598628894e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.330640023108572e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.825624874792992e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,7.257182005560026e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.825611050473526e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004660839040298,287.54150390625,294.1499938964844,287.5514221191406,284.7626037597656,289.5062866210937,287.80133056640625,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,-0.0073875063098967,60.0,0.5188945531845093,-0.0,-6.74007267775778e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.330640023108572e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.825624874792992e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,7.257182005560026e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.825611050473526e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004660839040298,287.54150390625,294.1499938964844,287.5514221191406,284.7626037597656,289.5062866210937,287.80133056640625,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,-0.0073875063098967,60.0,0.5188945531845093,-0.0,-6.74007267775778e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.316096839029342e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.810309711610898e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.245870074257255e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.810295887291431e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0004653574433177,287.53485107421875,294.1499938964844,287.4984130859375,284.7263488769531,289.47137451171875,287.7502136230469,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4780016839504242,-0.0,-6.719061929061354e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.316096839029342e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.810309711610898e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.245870074257255e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.810295887291431e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0004653574433177,287.53485107421875,294.1499938964844,287.4984130859375,284.7263488769531,289.47137451171875,287.7502136230469,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4780016839504242,-0.0,-6.719061929061354e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.30134192458354e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.79477190412581e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,7.234393706312403e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.794758079806344e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004646204179152,287.5282592773437,294.1499938964844,287.4460754394531,284.6895446777344,289.43621826171875,287.7008056640625,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4379686415195465,-0.0,-6.69777975303987e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.30134192458354e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.79477190412581e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,7.234393706312403e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.794758079806344e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004646204179152,287.5282592773437,294.1499938964844,287.4460754394531,284.6895446777344,289.43621826171875,287.7008056640625,286.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4379686415195465,-0.0,-6.69777975303987e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.293932089349256e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.786968439584598e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.228630420286208e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.786955342860892e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.0004642502753995,287.5249938964844,294.1499938964844,287.42010498046875,284.6709899902344,289.4185485839844,287.6766967773437,286.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.4182548820972442,-0.0,-6.687104558977809e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.286528074881062e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.779172251001e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.222871499834582e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.779159154277296e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004638804530259,287.5216979980469,294.1499938964844,287.3942565917969,284.6523132324219,289.4008178710937,287.6529846191406,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3987102508544922,-0.0,-6.676447128484142e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.271786257158964e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.763647540239616e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,7.21140531823039e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.763634443515912e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0004631440679077,287.51519775390625,294.1499938964844,287.3428039550781,284.61474609375,289.3652038574219,287.6064758300781,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3600551187992096,-0.0,-6.655250928133682e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.271786257158964e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.763647540239616e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,7.21140531823039e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.763634443515912e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0004631440679077,287.51519775390625,294.1499938964844,287.3428039550781,284.61474609375,289.3652038574219,287.6064758300781,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3600551187992096,-0.0,-6.655250928133682e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.257229248760268e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.748318552738056e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.20008320058696e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.74830545601435e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004624169378075,287.5087280273437,294.1499938964844,287.2915954589844,284.5769348144531,289.329345703125,287.5613098144531,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.3219402730464935,-0.0,-6.634354576817715e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.257229248760268e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.748318552738056e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.20008320058696e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.74830545601435e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004624169378075,287.5087280273437,294.1499938964844,287.2915954589844,284.5769348144531,289.329345703125,287.5613098144531,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.3219402730464935,-0.0,-6.634354576817715e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.242951637133956e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.733283513924108e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,7.188977906480432e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.7332704172004e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0004617037484422,287.5023193359375,294.1499938964844,287.24041748046875,284.5389709472656,289.2933044433594,287.51727294921875,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2842432558536529,-0.0,-6.613890946027824e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.242951637133956e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.733283513924108e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,7.188977906480432e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.7332704172004e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0004617037484422,287.5023193359375,294.1499938964844,287.24041748046875,284.5389709472656,289.2933044433594,287.51727294921875,286.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2842432558536529,-0.0,-6.613890946027824e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.22903054743074e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.71862391452305e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.178150553954765e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.718611545395106e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0004610083997249,287.4959411621094,294.1499938964844,287.189208984375,284.5009460449219,289.2570495605469,287.4743347167969,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2468496114015579,-0.0,-6.593968748802581e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.22903054743074e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.71862391452305e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.178150553954765e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.718611545395106e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0004610083997249,287.4959411621094,294.1499938964844,287.189208984375,284.5009460449219,289.2570495605469,287.4743347167969,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2468496114015579,-0.0,-6.593968748802581e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.222237713402136e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.711470192996784e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.172866753535345e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.71145782386884e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0004606690781656,287.4927673339844,294.1499938964844,287.1635131835937,284.4819641113281,289.23883056640625,287.4532165527344,286.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.228233590722084,-0.0,-6.584258471775685e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.215532918460668e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.704410331323744e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,7.16765207471326e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.7043979621958e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0004603341512847,287.4896240234375,294.1499938964844,287.13775634765625,284.4629821777344,289.2205505371094,287.4323425292969,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.209648311138153,-0.0,-6.574681066240373e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.20250968192704e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.690695878816769e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,7.157522486522794e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.690683509688824e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0004596836515702,287.4833374023437,294.1499938964844,287.0859375,284.4251403808594,289.1838684082031,287.39117431640625,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937769773627e-09,0.0009805992012843,-0.0084728840738534,0.0,0.0,0.0,-0.006595476064831,60.0,0.1725199669599533,-0.0,-6.556097531529306e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.20250968192704e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.690695878816769e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,7.157522486522794e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.690683509688824e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0004596836515702,287.4833374023437,294.1499938964844,287.0859375,284.4251403808594,289.1838684082031,287.39117431640625,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937769773627e-09,0.0009805992012843,-0.0084728840738534,0.0,0.0,0.0,-0.006595476064831,60.0,0.1725199669599533,-0.0,-6.556097531529306e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.190000128000976e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.677522029960528e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.147792348405346e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.677510388428344e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004590587632264,287.4771423339844,294.1499938964844,287.0336303710937,284.38751220703125,289.1469421386719,287.35076904296875,286.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439947438010904e-09,0.0009792653145268,-0.0080641582608222,0.0,0.0,0.0,-0.0065181446261703,60.0,0.1353574246168136,-0.0,-6.538271435374554e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.190000128000976e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.677522029960528e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.147792348405346e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.677510388428344e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,0.0004590587632264,287.4771423339844,294.1499938964844,287.0336303710937,284.38751220703125,289.1469421386719,287.35076904296875,286.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439947438010904e-09,0.0009792653145268,-0.0080641582608222,0.0,0.0,0.0,-0.0065181446261703,60.0,0.1353574246168136,-0.0,-6.538271435374554e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.17806100915186e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.66494990279898e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.138506771298125e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.664938261266798e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0004584623966366,287.470947265625,294.1499938964844,286.98065185546875,284.3501892089844,289.1098022460937,287.3110046386719,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291074079925238e-09,0.0009779921965673,-0.0076740756630897,0.0,0.0,0.0,-0.0064443410374224,60.0,0.0980384647846221,-0.0,-6.52128093747706e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.17806100915186e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.66494990279898e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.138506771298125e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.664938261266798e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0004584623966366,287.470947265625,294.1499938964844,286.98065185546875,284.3501892089844,289.1098022460937,287.3110046386719,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291074079925238e-09,0.0009779921965673,-0.0076740756630897,0.0,0.0,0.0,-0.0064443410374224,60.0,0.0980384647846221,-0.0,-6.52128093747706e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.16668723220937e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.652972221374512e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.12965993443504e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.652960579842328e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004578942607622,287.46484375,294.1499938964844,286.9268493652344,284.3132629394531,289.07244873046875,287.2718200683594,286.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0604810789227485,-0.0,-6.505114669153046e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.16668723220937e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.652972221374512e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.12965993443504e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.652960579842328e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004578942607622,287.46484375,294.1499938964844,286.9268493652344,284.3132629394531,289.07244873046875,287.2718200683594,286.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0604810789227485,-0.0,-6.505114669153046e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
