time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084300,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.161255729850382e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.647252591094002e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,7.125435513444245e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.64724094956182e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0004576229257509,287.4617919921875,294.1499938964844,286.8996276855469,284.2949523925781,289.0536804199219,287.2524108886719,286.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.041545420885086,-0.0,-6.497401017213633e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.155951556749642e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.641667566029356e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,7.121310045477003e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.641655924497172e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0004573579935822,287.4587707519531,294.1499938964844,286.87213134765625,284.2767944335937,289.0348205566406,287.23309326171875,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,0.0225270092487335,-0.0,-6.489873527470992e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.145861986326054e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.631042485125364e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.113462197594345e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.63103084359318e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004568540025502,287.4527587890625,294.1499938964844,286.8162841796875,284.2408752441406,288.9969482421875,287.1947937011719,286.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540606787477e-09,0.00097455852665,-0.0066219507716596,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0158965568989515,-0.0,-6.47556532840099e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.145861986326054e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.631042485125364e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.113462197594345e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.63103084359318e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004568540025502,287.4527587890625,294.1499938964844,286.8162841796875,284.2408752441406,288.9969482421875,287.1947937011719,286.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540606787477e-09,0.00097455852665,-0.0066219507716596,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0158965568989515,-0.0,-6.47556532840099e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.136451262747868e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.621131903259084e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.106142584234476e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.621120989322662e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004563839174807,287.4468078613281,294.1499938964844,286.7592163085937,284.20556640625,288.9587707519531,287.15673828125,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171603382389e-09,0.0009735548519529,-0.0063144080340862,0.0,0.0,0.0,-0.0061870976351201,60.0,-0.0549151338636875,-0.0,-6.462232704507187e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.136451262747868e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.621131903259084e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.106142584234476e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.621120989322662e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,0.0004563839174807,287.4468078613281,294.1499938964844,286.7592163085937,284.20556640625,288.9587707519531,287.15673828125,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772171603382389e-09,0.0009735548519529,-0.0063144080340862,0.0,0.0,0.0,-0.0061870976351201,60.0,-0.0549151338636875,-0.0,-6.462232704507187e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.12774630705826e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.611965651856735e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.099372305674478e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.611954737920314e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004559491353575,287.4408874511719,294.1499938964844,286.70074462890625,284.1709289550781,288.9202880859375,287.118896484375,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663608444919418e-09,0.000972626497969,-0.0060299383476376,0.0,0.0,0.0,-0.0061332779005169,60.0,-0.0946370884776115,-0.0,-6.449912604011844e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.12774630705826e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.611965651856735e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.099372305674478e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.611954737920314e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004559491353575,287.4408874511719,294.1499938964844,286.70074462890625,284.1709289550781,288.9202880859375,287.118896484375,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291755214,2.663608444919418e-09,0.000972626497969,-0.0060299383476376,0.0,0.0,0.0,-0.0061332779005169,60.0,-0.0946370884776115,-0.0,-6.449912604011844e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.119776223087685e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.603572834748776e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.093173189787194e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.603561920812352e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004555510240606,287.4350280761719,294.1499938964844,286.6407165527344,284.1370849609375,288.8815002441406,287.0811462402344,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5641955225808033e-09,0.0009717763750813,-0.0057694436982274,0.0,0.0,0.0,-0.0060839946381747,60.0,-0.1351713687181472,-0.0,-6.43864126459448e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.119776223087685e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.603572834748776e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.093173189787194e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.603561920812352e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,0.0004555510240606,287.4350280761719,294.1499938964844,286.6407165527344,284.1370849609375,288.8815002441406,287.0811462402344,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789362184,2.5641955225808033e-09,0.0009717763750813,-0.0057694436982274,0.0,0.0,0.0,-0.0060839946381747,60.0,-0.1351713687181472,-0.0,-6.43864126459448e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.116082219406962e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.599682380212472e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.090299914125353e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.59967146627605e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0004553664766717,287.4320983886719,294.1499938964844,286.610107421875,284.1204528808594,288.8619689941406,287.0622253417969,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713848121464,2.518112163230057e-09,0.0009713822510093,-0.0056486893445253,0.0,0.0,0.0,-0.0060611488297581,60.0,-0.1557967513799667,-0.0,-6.433419486029379e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.112575935432687e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.595989831723271e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,7.087572885211557e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.595979645382612e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0004551913589239,287.42919921875,294.1499938964844,286.5790405273437,284.1040344238281,288.84234619140625,287.0433044433594,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107115097,2.4743751492195543e-09,0.0009710082667879,-0.0055340831167995,0.0,0.0,0.0,-0.0060394662432372,60.0,-0.176648199558258,-0.0,-6.428466292618398e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.106184006668629e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.589258843334392e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.082601223373786e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.589248656993732e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0004548720607999,287.4234619140625,294.1499938964844,286.5155029296875,284.0718688964844,288.8028259277344,287.0053100585937,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703286923468,2.3946304938959884e-09,0.0009703263058327,-0.0053251241333782,0.0,0.0,0.0,-0.0059999334625899,60.0,-0.21910060942173,-0.0,-6.419438847160563e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.106184006668629e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.589258843334392e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.082601223373786e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.589248656993732e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0004548720607999,287.4234619140625,294.1499938964844,286.5155029296875,284.0718688964844,288.8028259277344,287.0053100585937,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703286923468,2.3946304938959884e-09,0.0009703263058327,-0.0053251241333782,0.0,0.0,0.0,-0.0059999334625899,60.0,-0.21910060942173,-0.0,-6.419438847160563e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.10050657694228e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.583280188962816e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.078184717101976e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.583269275026396e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004545884439721,287.4177551269531,294.1499938964844,286.45001220703125,284.0406494140625,288.76287841796875,286.9669189453125,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697227505967,2.323782943847164e-09,0.0009697204222902,-0.0051394780166447,0.0,0.0,0.0,-0.0059648109599947,60.0,-0.2628881335258484,-0.0,-6.411424635643925e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.10050657694228e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.583280188962816e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,7.078184717101976e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.583269275026396e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004545884439721,287.4177551269531,294.1499938964844,286.45001220703125,284.0406494140625,288.76287841796875,286.9669189453125,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697227505967,2.323782943847164e-09,0.0009697204222902,-0.0051394780166447,0.0,0.0,0.0,-0.0059648109599947,60.0,-0.2628881335258484,-0.0,-6.411424635643925e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.094715642277151e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.57718220888637e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.073680899338797e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.577171294949947e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.000454299210105,287.4120788574219,294.1499938964844,286.3788146972656,284.008544921875,288.72247314453125,286.92803955078125,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048762761,2.251530739627583e-09,0.0009691026061773,-0.0049501513130962,0.0,0.0,0.0,-0.005928992293775,60.0,-0.3088356256484985,-0.0,-6.403256236353627e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.094715642277151e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.57718220888637e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,7.073680899338797e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.577171294949947e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.000454299210105,287.4120788574219,294.1499938964844,286.3788146972656,284.008544921875,288.72247314453125,286.92803955078125,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048762761,2.251530739627583e-09,0.0009691026061773,-0.0049501513130962,0.0,0.0,0.0,-0.005928992293775,60.0,-0.3088356256484985,-0.0,-6.403256236353627e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.088022488867864e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.57013398874551e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,7.068474951665848e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.570123802404852e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004539648944046,287.4064636230469,294.1499938964844,286.2987670898437,283.973876953125,288.68145751953125,286.8885803222656,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683908428996,2.168040857952746e-09,0.0009683886892162,-0.0047313761897385,0.0,0.0,0.0,-0.0058876029215753,60.0,-0.3595176935195923,-0.0,-6.393823781536413e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.088022488867864e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.57013398874551e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,7.068474951665848e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.570123802404852e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004539648944046,287.4064636230469,294.1499938964844,286.2987670898437,283.973876953125,288.68145751953125,286.8885803222656,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683908428996,2.168040857952746e-09,0.0009683886892162,-0.0047313761897385,0.0,0.0,0.0,-0.0058876029215753,60.0,-0.3595176935195923,-0.0,-6.393823781536413e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.08468064153567e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.56661460804753e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,7.065875979606062e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.56660442170687e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004537979839369,287.4036865234375,294.1499938964844,286.255615234375,283.95556640625,288.6606750488281,286.8685913085937,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680343209765,2.1263539817795163e-09,0.0009680322255007,-0.0046221404336392,0.0,0.0,0.0,-0.0058669368736445,60.0,-0.3869525194168091,-0.0,-6.389116435912001e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.081527969101444e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.563294588588178e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.063423254294321e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.563284402247518e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004536404740065,287.4009094238281,294.1499938964844,286.21051025390625,283.9366455078125,288.6397399902344,286.8484191894531,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676978806965,2.0870198902400716e-09,0.0009676957852207,-0.004519070032984,0.0,0.0,0.0,-0.0058474368415772,60.0,-0.4155563414096832,-0.0,-6.384676964898972e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.076661808649078e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.558170131640507e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,7.059638301143423e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.558159945299848e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0004533973988145,287.3954162597656,294.1499938964844,286.11474609375,283.8970031738281,288.5971984863281,286.8070983886719,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.0262878042132115e-09,0.0009671763982623,-0.0043599288910627,0.0,0.0,0.0,-0.0058173290453851,60.0,-0.4765774011611938,-0.0,-6.377825201298037e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.076661808649078e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.558170131640507e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,7.059638301143423e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.558159945299848e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0004533973988145,287.3954162597656,294.1499938964844,286.11474609375,283.8970031738281,288.5971984863281,286.8070983886719,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.0262878042132115e-09,0.0009671763982623,-0.0043599288910627,0.0,0.0,0.0,-0.0058173290453851,60.0,-0.4765774011611938,-0.0,-6.377825201298037e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.074933041119948e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.55634968704544e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.058293704176322e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.556340228300542e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0004533110768534,287.38995361328125,294.1499938964844,286.0120849609375,283.8550109863281,288.5536804199219,286.7635498046875,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032495304942,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5425390601158142,-0.0,-6.375385908086173e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.074933041119948e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.55634968704544e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.058293704176322e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.556340228300542e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0004533110768534,287.38995361328125,294.1499938964844,286.0120849609375,283.8550109863281,288.5536804199219,286.7635498046875,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032495304942,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5425390601158142,-0.0,-6.375385908086173e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.077417780645192e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.5589661214035e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.060226198518649e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.55895593506284e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.0004534351755864,287.384521484375,294.1499938964844,285.9032287597656,283.81072998046875,288.50909423828125,286.7159423828125,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6130563020706177,-0.0,-6.378866146405926e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.077417780645192e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.5589661214035e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.060226198518649e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,9.55895593506284e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.0004534351755864,287.384521484375,294.1499938964844,285.9032287597656,283.81072998046875,288.50909423828125,286.7159423828125,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6130563020706177,-0.0,-6.378866146405926e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.084273915505035e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.566185326548292e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,7.065558020258322e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.566175867803396e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004537776694633,287.379150390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4632568359375,286.6617431640625,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208392819715982e-09,0.0009679846116341,-0.0046076904982328,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.6878662705421448,-0.0,-6.388494000475475e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.084273915505035e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.566185326548292e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,7.065558020258322e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.566175867803396e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004537776694633,287.379150390625,294.1499938964844,285.7888488769531,283.76434326171875,288.4632568359375,286.6617431640625,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.1208392819715982e-09,0.0009679846116341,-0.0046076904982328,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.6878662705421448,-0.0,-6.388494000475475e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.08894435269758e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.57110387389548e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.069190905895084e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4536437988281,0.0,0.0,9.571094415150584e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004540109657682,287.3764953613281,294.1499938964844,285.7297668457031,283.7403564453125,288.4399108886719,286.6318664550781,286.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178986546752526e-09,0.0009684817050583,-0.0047600585967302,0.0,0.0,0.0,-0.0058930264785885,60.0,-0.7266004681587219,-0.0,-6.395060125896634e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.094179404200986e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.576616866979748e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.073262531775981e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.57660740823485e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004542724927887,287.37384033203125,294.1499938964844,285.6695556640625,283.71588134765625,288.4161682128906,286.5992431640625,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441650759930103e-09,0.0009690391016192,-0.0049308505840599,0.0,0.0,0.0,-0.0059253382496535,60.0,-0.766402006149292,-0.0,-6.402423480267316e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.10501112230122e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.588022658135742e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.081687363097444e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.588013199390844e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004548135621007,287.3685607910156,294.1499938964844,285.5460510253906,283.66552734375,288.36773681640625,286.52734375,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.3790265313294867e-09,0.0009701923700049,-0.0052842367440462,0.0,0.0,0.0,-0.0059921951033174,60.0,-0.8481526374816895,-0.0,-6.4176731484622e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.10501112230122e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.588022658135742e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,7.081687363097444e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.588013199390844e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004548135621007,287.3685607910156,294.1499938964844,285.5460510253906,283.66552734375,288.36773681640625,286.52734375,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194756519,2.3790265313294867e-09,0.0009701923700049,-0.0052842367440462,0.0,0.0,0.0,-0.0059921951033174,60.0,-0.8481526374816895,-0.0,-6.4176731484622e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.114413114730267e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.597923781257124e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.088999700499699e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.597914322512224e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004552832106128,287.3633117675781,294.1499938964844,285.4189758300781,283.6134338378906,288.3180236816406,286.4463195800781,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077566860322e-09,0.0009711933671496,-0.005590952001512,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9326409697532654,-0.0,-6.43092405994139e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.114413114730267e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.597923781257124e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.088999700499699e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.597914322512224e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004552832106128,287.3633117675781,294.1499938964844,285.4189758300781,283.6134338378906,288.3180236816406,286.4463195800781,286.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077566860322e-09,0.0009711933671496,-0.005590952001512,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9326409697532654,-0.0,-6.43092405994139e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.121635957853869e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.605529339751227e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.09461746737361e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.60551988100633e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.000455644010799,287.35809326171875,294.1499938964844,285.2890014648437,283.5596923828125,288.2669372558594,286.35723876953125,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597454561027e-09,0.0009719621157273,-0.0058265123516321,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0192760229110718,-0.0,-6.441109690058512e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.121635957853869e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.605529339751227e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.09461746737361e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.60551988100633e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.000455644010799,287.35809326171875,294.1499938964844,285.2890014648437,283.5596923828125,288.2669372558594,286.35723876953125,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597454561027e-09,0.0009719621157273,-0.0058265123516321,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0192760229110718,-0.0,-6.441109690058512e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.12020041141659e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.604018123354764e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.093500607879832e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.604008664609864e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004555723280645,287.3529357910156,294.1499938964844,285.1568298339844,283.5045166015625,288.21441650390625,286.2619323730469,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117653392,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.1073509454727173,-0.0,-6.439072564035089e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
