time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086640,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.12020041141659e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.604018123354764e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.093500607879832e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.604008664609864e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004555723280645,287.3529357910156,294.1499938964844,285.1568298339844,283.5045166015625,288.21441650390625,286.2619323730469,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117653392,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.1073509454727173,-0.0,-6.439072564035089e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.112569387070836e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.595981828169896e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.087565609253943e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.595972369425e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004551911260932,287.3503723144531,294.1499938964844,285.090087890625,283.4764709472656,288.1876220703125,286.2156982421875,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1511329412460327,-0.0,-6.42829647290455e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.105594654101878e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.58863674895838e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.082139927661046e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.588628017809242e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0004548427241388,287.34783935546875,294.1499938964844,285.0230407714844,283.4481201171875,288.1605224609375,286.1708984375,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.1949079036712646,-0.0,-6.418454745471537e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.089399827644228e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.571583359502256e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.069544517435133e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.571573900757356e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004540337831713,287.3428039550781,294.1499938964844,284.88836669921875,283.39068603515625,288.1054077148437,286.0858459472656,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2824193239212036,-0.0,-6.39563424442713e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.089399827644228e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.571583359502256e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.069544517435133e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.571573900757356e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004540337831713,287.3428039550781,294.1499938964844,284.88836669921875,283.39068603515625,288.1054077148437,286.0858459472656,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.2824193239212036,-0.0,-6.39563424442713e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.071549720829351e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.552785195410252e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.055660535115749e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.552776464261116e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0004531421000137,287.3377990722656,294.1499938964844,284.7534484863281,283.3324279785156,288.0490417480469,286.00933837890625,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3696343898773191,-0.0,-6.370527927401781e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.071549720829351e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.552785195410252e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.055660535115749e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.552776464261116e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0004531421000137,287.3377990722656,294.1499938964844,284.7534484863281,283.3324279785156,288.0490417480469,286.00933837890625,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.3696343898773191,-0.0,-6.370527927401781e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.05590786715038e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.536313882563265e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.043494406389073e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.536305151414126e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004523608076851,287.3328552246094,294.1499938964844,284.6189270019531,283.27362060546875,287.99139404296875,285.9418334960937,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.45646870136261,-0.0,-6.348569314695851e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.05590786715038e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.536313882563265e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.043494406389073e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.536305151414126e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,0.0004523608076851,287.3328552246094,294.1499938964844,284.6189270019531,283.27362060546875,287.99139404296875,285.9418334960937,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.45646870136261,-0.0,-6.348569314695851e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.049805521499366e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.529887756798416e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.038748299237341e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.52987902564928e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004520559741649,287.3301086425781,294.1499938964844,284.5440368652344,283.24053955078125,287.9585876464844,285.9069519042969,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690532602793837e-09,0.0009643054218031,-0.0034801131114363,0.0,0.0,0.0,-0.0056508807465434,60.0,-1.5050255060195925,-0.0,-6.340010116900885e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.04688859009184e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.526815847493708e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.036479655653238e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.526807843940333e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004519102512858,287.3279724121094,294.1499938964844,284.4854736328125,283.2145080566406,287.9325866699219,285.880126953125,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152148589105e-09,0.0009639941272325,-0.0033847813028842,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5432045459747314,-0.0,-6.335919522371114e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.045907791005448e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.525783389108256e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.03571640769951e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.525774657959118e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0004518612695392,287.3255615234375,294.1499938964844,284.4193725585937,283.1849060058594,287.9026794433594,285.8497314453125,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641892843906589e-09,0.0009638891788199,-0.0033526569604873,0.0,0.0,0.0,-0.0056267664767801,60.0,-1.5866588354110718,-0.0,-6.334541780006475e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.047261119121686e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.527208021609113e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.036769238766283e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.527200018055736e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004519288777373,287.3231506347656,294.1499938964844,284.3537902832031,283.1553649902344,287.8724365234375,285.818359375,286.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658709614105191e-09,0.0009640328935347,-0.0033967238850891,0.0,0.0,0.0,-0.0056351027451455,60.0,-1.630191683769226,-0.0,-6.336432534226334e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.055859118234366e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.536262950859964e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.043456571409479e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.536254219710828e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.0004523583920672,287.318359375,294.1499938964844,284.2244873046875,283.0964660644531,287.8111572265625,285.74957275390625,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.7657568740503391e-09,0.0009649480343796,-0.0036772326566278,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.7173607349395752,-0.0,-6.348472680883789e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.055859118234366e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.536262950859964e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.043456571409479e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.536254219710828e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.0004523583920672,287.318359375,294.1499938964844,284.2244873046875,283.0964660644531,287.8111572265625,285.74957275390625,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.7657568740503391e-09,0.0009649480343796,-0.0036772326566278,0.0,0.0,0.0,-0.0056881695054471,60.0,-1.7173607349395752,-0.0,-6.348472680883789e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.067789505934344e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.548825619276612e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.052735600154847e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.548816888127476e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004529543220996,287.3135986328125,294.1499938964844,284.0982360839844,283.0381774902344,287.7486267089844,285.6683654785156,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143129303955675e-09,0.000966218416579,-0.0040665101259946,0.0,0.0,0.0,-0.00576181570068,60.0,-1.803958773612976,-0.0,-6.365201699054523e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.067789505934344e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.548825619276612e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.052735600154847e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.548816888127476e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004529543220996,287.3135986328125,294.1499938964844,284.0982360839844,283.0381774902344,287.7486267089844,285.6683654785156,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143129303955675e-09,0.000966218416579,-0.0040665101259946,0.0,0.0,0.0,-0.00576181570068,60.0,-1.803958773612976,-0.0,-6.365201699054523e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.07642170204781e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.557916200719774e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.059449126245454e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.557907469570635e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004533855535555,287.3088684082031,294.1499938964844,283.9757385253906,282.98077392578125,287.6849365234375,285.5753173828125,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021787848249801e-09,0.0009671376319602,-0.0043481374159455,0.0,0.0,0.0,-0.0058150966651737,60.0,-1.888382196426392,-0.0,-6.377317873784706e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.07642170204781e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.557916200719774e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.059449126245454e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.557907469570635e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0004533855535555,287.3088684082031,294.1499938964844,283.9757385253906,282.98077392578125,287.6849365234375,285.5753173828125,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021787848249801e-09,0.0009671376319602,-0.0043481374159455,0.0,0.0,0.0,-0.0058150966651737,60.0,-1.888382196426392,-0.0,-6.377317873784706e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.0790847025346e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.56071962718852e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.061520591378212e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.560711623635144e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004535185580607,287.30419921875,294.1499938964844,283.85760498046875,282.9245910644531,287.6202697753906,285.47625732421875,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054883374569272e-09,0.0009674208122305,-0.0044348603114485,0.0,0.0,0.0,-0.0058315047062933,60.0,-1.9694112539291384,-0.0,-6.381051065318388e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.0790847025346e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.56071962718852e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.061520591378212e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.560711623635144e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004535185580607,287.30419921875,294.1499938964844,283.85760498046875,282.9245910644531,287.6202697753906,285.47625732421875,286.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.054883374569272e-09,0.0009674208122305,-0.0044348603114485,0.0,0.0,0.0,-0.0058315047062933,60.0,-1.9694112539291384,-0.0,-6.381051065318388e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.078856965061276e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.560480248183012e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.061343058012426e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.560472244629636e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.000453507178463,287.3018798828125,294.1499938964844,283.8003845214844,282.8970947265625,287.58758544921875,285.4259948730469,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.052008341024702e-09,0.0009673962485976,-0.0044273263774812,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.008317708969116,-0.0,-6.380726347288146e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.078440780285746e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.560042235534638e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.061019277898595e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.560034231981264e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.000453486398328,287.2995910644531,294.1499938964844,283.7445373535156,282.8699951171875,287.5546875,285.3757629394531,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467842976046313e-09,0.0009673516033217,-0.0044136373326182,0.0,0.0,0.0,-0.0058274897746741,60.0,-2.046241283416748,-0.0,-6.380137307360202e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.07854991964996e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.56015646806918e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,7.061103679006919e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.560148464515804e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004534918407443,287.29498291015625,294.1499938964844,283.6371765136719,282.8173217773437,287.4884338378906,285.2751159667969,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480623863505802e-09,0.0009673624881543,-0.0044169863685965,0.0,0.0,0.0,-0.0058281230740249,60.0,-2.119445562362671,-0.0,-6.38028154753556e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.07854991964996e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.56015646806918e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,7.061103679006919e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.560148464515804e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004534918407443,287.29498291015625,294.1499938964844,283.6371765136719,282.8173217773437,287.4884338378906,285.2751159667969,286.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.0480623863505802e-09,0.0009673624881543,-0.0044169863685965,0.0,0.0,0.0,-0.0058281230740249,60.0,-2.119445562362671,-0.0,-6.38028154753556e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.08264482859522e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.564468928147107e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.064289093250409e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.564460924593732e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004536964115686,287.2904663085937,294.1499938964844,283.5361633300781,282.7669677734375,287.4214782714844,285.1715393066406,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003261797,2.0990071902815544e-09,0.0009677982307039,-0.0045504816807806,0.0,0.0,0.0,-0.0058533791452646,60.0,-2.189178943634033,-0.0,-6.386029838267859e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.08264482859522e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.564468928147107e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.064289093250409e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.564460924593732e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004536964115686,287.2904663085937,294.1499938964844,283.5361633300781,282.7669677734375,287.4214782714844,285.1715393066406,286.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003261797,2.0990071902815544e-09,0.0009677982307039,-0.0045504816807806,0.0,0.0,0.0,-0.0058533791452646,60.0,-2.189178943634033,-0.0,-6.386029838267859e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.074452827917412e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.555842552799731e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.057917537167668e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.555834549246356e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004532872117124,287.28594970703125,294.1499938964844,283.4422302246094,282.71923828125,287.3540344238281,285.0709533691406,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669271530583,1.996869114506694e-09,0.0009669251157902,-0.0042828395962715,0.0,0.0,0.0,-0.0058027463965117,60.0,-2.253023386001587,-0.0,-6.374506966722039e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.074452827917412e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.555842552799731e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,7.057917537167668e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.555834549246356e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004532872117124,287.28594970703125,294.1499938964844,283.4422302246094,282.71923828125,287.3540344238281,285.0709533691406,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669271530583,1.996869114506694e-09,0.0009669251157902,-0.0042828395962715,0.0,0.0,0.0,-0.0058027463965117,60.0,-2.253023386001587,-0.0,-6.374506966722039e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,9.06789136934094e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.54893257585354e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.05281418049708e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.548925299895929e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,0.0004529594734776,287.2831115722656,294.1499938964844,283.3860778808594,282.6902770996094,287.3106689453125,285.0120544433594,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662273805588,1.9150703245429668e-09,0.000966225459706,-0.0040684943087399,0.0,0.0,0.0,-0.0057621942833065,60.0,-2.290356636047364,-0.0,-6.365286964182816e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.065574704436584e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.546492947265506e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.051011925796047e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.54648494371213e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004528437275439,287.2815246582031,294.1499938964844,283.35595703125,282.674560546875,287.2862548828125,284.98016357421875,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802308306,1.8861763262378872e-09,0.0009659783099777,-0.00399278011173,0.0,0.0,0.0,-0.0057478696107864,60.0,-2.3105032444000244,-0.0,-6.362031257367562e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.062666504178196e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.543430496705696e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.048749830573797e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.543423220748082e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004526984703261,287.279296875,294.1499938964844,283.31591796875,282.6534729003906,287.2522888183594,284.9373474121094,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499085596701542e-09,0.0009656681795604,-0.003897744230926,0.0,0.0,0.0,-0.0057298904284834,60.0,-2.337376356124878,-0.0,-6.357946347179677e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.059940202860162e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.54055940383114e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.046629616525024e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.540552127873524e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0004525622935034,287.277099609375,294.1499938964844,283.278076171875,282.63330078125,287.21832275390625,284.8959655761719,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.815904759894238e-09,0.0009653774322941,-0.0038086404092609,0.0,0.0,0.0,-0.0057130330242216,60.0,-2.362896203994751,-0.0,-6.354117232376666e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.054825932253152e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.53517374000512e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.042651122901589e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.535165736451744e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004523068200796,287.27276611328125,294.1499938964844,283.2091979980469,282.5957946777344,287.1503295898437,284.8170166015625,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.7521071260517827e-09,0.0009648318518884,-0.0036414642818272,0.0,0.0,0.0,-0.005681405775249,60.0,-2.4100232124328613,-0.0,-6.34693719803181e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.054825932253152e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.53517374000512e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.042651122901589e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.535165736451744e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004523068200796,287.27276611328125,294.1499938964844,283.2091979980469,282.5957946777344,287.1503295898437,284.8170166015625,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.7521071260517827e-09,0.0009648318518884,-0.0036414642818272,0.0,0.0,0.0,-0.005681405775249,60.0,-2.4100232124328613,-0.0,-6.34693719803181e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.049918298842384e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.530006354907528e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.03883488313295e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.529998351354152e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004520617076195,287.2684326171875,294.1499938964844,283.1499938964844,282.5624389648437,287.0824584960937,284.74298095703125,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.690898865369661e-09,0.0009643084486015,-0.0034810728393495,0.0,0.0,0.0,-0.0056510618887841,60.0,-2.451180458068848,-0.0,-6.340051328379559e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.049918298842384e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.530006354907528e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.03883488313295e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.529998351354152e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004520617076195,287.2684326171875,294.1499938964844,283.1499938964844,282.5624389648437,287.0824584960937,284.74298095703125,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.690898865369661e-09,0.0009643084486015,-0.0034810728393495,0.0,0.0,0.0,-0.0056510618887841,60.0,-2.451180458068848,-0.0,-6.340051328379559e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.045033948495984e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.5248622528743e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.035035378066823e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.524854976916686e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.000451817701105,287.26416015625,294.1499938964844,283.09649658203125,282.5314636230469,287.01483154296875,284.6739196777344,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890034355,1.6299687155552072e-09,0.000963787373621,-0.0033214106224477,0.0,0.0,0.0,-0.0056208563037216,60.0,-2.4866645336151123,-0.0,-6.333201696406833e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.045033948495984e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.5248622528743e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.035035378066823e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.524854976916686e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.000451817701105,287.26416015625,294.1499938964844,283.09649658203125,282.5314636230469,287.01483154296875,284.6739196777344,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890034355,1.6299687155552072e-09,0.000963787373621,-0.0033214106224477,0.0,0.0,0.0,-0.0056208563037216,60.0,-2.4866645336151123,-0.0,-6.333201696406833e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
