time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088980,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.040221630129965e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.51979454839602e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.031292625470087e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.519788000034168e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0004515773616731,287.2599182128906,294.1499938964844,283.04425048828125,282.5008850097656,286.9474792480469,284.6099548339844,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632756700739,1.569947061241805e-09,0.000963274098467,-0.0031641281675547,0.0,0.0,0.0,-0.0055911005474627,60.0,-2.5199310779571533,-0.0,-6.326456514216261e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.040221630129965e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.51979454839602e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.031292625470087e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.519788000034168e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0004515773616731,287.2599182128906,294.1499938964844,283.04425048828125,282.5008850097656,286.9474792480469,284.6099548339844,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632756700739,1.569947061241805e-09,0.000963274098467,-0.0031641281675547,0.0,0.0,0.0,-0.0055911005474627,60.0,-2.5199310779571533,-0.0,-6.326456514216261e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.037990821525456e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.5174451416824e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.029557309579104e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.517437865724788e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004514658940024,287.2578430175781,294.1499938964844,283.01861572265625,282.4857482910156,286.9139099121094,284.579833984375,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630376007407,1.542112659791428e-09,0.0009630360873416,-0.0030911900103092,0.0,0.0,0.0,-0.0055773016065359,60.0,-2.5361545085906982,-0.0,-6.323330126178919e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.036422852659598e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.515794226899744e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.028337859082967e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.515786950942128e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004513875755947,287.2557373046875,294.1499938964844,282.9932556152344,282.470703125,286.8804626464844,284.55078125,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962870195508,1.522544312848595e-09,0.0009628686821088,-0.0030399127863347,0.0,0.0,0.0,-0.0055676004849374,60.0,-2.552212715148926,-0.0,-6.321133128039946e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.034106187755242e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.513354598311707e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.026535604381934e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.513347322354092e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004512718587648,287.2516174316406,294.1499938964844,282.9435119628906,282.4408874511719,286.8137512207031,284.4941101074219,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626228711567,1.4936112346930484e-09,0.0009626213577575,-0.0029640954453498,0.0,0.0,0.0,-0.005553257651627,60.0,-2.5841047763824463,-0.0,-6.317884526652051e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.034106187755242e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.513354598311707e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,7.026535604381934e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.513347322354092e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004512718587648,287.2516174316406,294.1499938964844,282.9435119628906,282.4408874511719,286.8137512207031,284.4941101074219,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626228711567,1.4936112346930484e-09,0.0009626213577575,-0.0029640954453498,0.0,0.0,0.0,-0.005553257651627,60.0,-2.5841047763824463,-0.0,-6.317884526652051e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.02321917237714e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.50188987189904e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.018067844910547e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.501882595941424e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004507280245888,287.2474975585937,294.1499938964844,282.8949584960937,282.4114074707031,286.7474060058594,284.444580078125,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614624432288,1.357901791010363e-09,0.0009614611044526,-0.0026084773708134,0.0,0.0,0.0,-0.0054859817028045,60.0,-2.613847494125366,-0.0,-6.302658306367448e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.02321917237714e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.50188987189904e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.018067844910547e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.501882595941424e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004507280245888,287.2474975585937,294.1499938964844,282.8949584960937,282.4114074707031,286.7474060058594,284.444580078125,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614624432288,1.357901791010363e-09,0.0009614611044526,-0.0026084773708134,0.0,0.0,0.0,-0.0054859817028045,60.0,-2.613847494125366,-0.0,-6.302658306367448e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.017297998070716e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.495654376223683e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.01346289133653e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.49564782786183e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0004504322714637,287.24481201171875,294.1499938964844,282.863525390625,282.39208984375,286.7037353515625,284.4169616699219,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608310647308,1.284091055708813e-09,0.0009608297841623,-0.0024150607641786,0.0,0.0,0.0,-0.0054493895731866,60.0,-2.6325695514678955,-0.0,-6.294384746752257e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.014700481202452e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.49291861616075e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.01144163031131e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.492912067798898e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004503024974837,287.2434387207031,294.1499938964844,282.84765625,282.3822326660156,286.68145751953125,284.4039001464844,286.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605539962649,1.251701076121492e-09,0.0009605527156963,-0.002330184681341,0.0,0.0,0.0,-0.0054333321750164,60.0,-2.6420819759368896,-0.0,-6.29075600500073e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.009468340082094e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.487409988651052e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.007372914813459e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.487402712693438e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.0004500411741901,287.24053955078125,294.1499938964844,282.8143310546875,282.3614501953125,286.6341857910156,284.3784484863281,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186473808090227e-09,0.0009599949698895,-0.0021592599805444,0.0,0.0,0.0,-0.0054009961895644,60.0,-2.6621570587158203,-0.0,-6.283451625677118e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,9.007353946799412e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.48518281802535e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.005727820796892e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.485176269663498e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004499355563893,287.23944091796875,294.1499938964844,282.8015441894531,282.3533935546875,286.6158447265625,284.3693542480469,286.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597706375643,1.1601060112553794e-09,0.0009597694734111,-0.0020901646930724,0.0,0.0,0.0,-0.0053879246115684,60.0,-2.669872999191284,-0.0,-6.280500031152769e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.003819286590442e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.481460438109934e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,7.002978964010254e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.481453889748082e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.00044975898345,287.23748779296875,294.1499938964844,282.7789306640625,282.3390808105469,286.58367919921875,284.3548889160156,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009430637583136,1.099681123939433e-09,0.000943062652368,-0.0019480141345411,0.0,0.0,0.0,-0.0052765877917408,60.0,-2.664527177810669,-0.0,-6.275568154023858e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.006533946376294e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.484319889452308e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,7.00509044690989e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.484312613494694e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004498946072999,287.2378234863281,294.1499938964844,282.7566223144531,282.3248291015625,286.55438232421875,284.3411560058594,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007579681114293,9.477955087433543e-10,0.0007579671218991,-0.0017338010948151,0.0,0.0,0.0,-0.0042774262838065,60.0,-2.5377755165100098,-0.0,-6.279349662463575e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.002885053632781e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.480477456236258e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.002252095844597e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.480470907874404e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0004497123591136,287.2365417480469,294.1499938964844,282.7128601074219,282.2965393066406,286.50506591796875,284.31805419921875,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005841213278472,7.285556047342823e-10,0.0005841205711476,-0.0013312635710462,0.0,0.0,0.0,-0.0033043213188648,60.0,-2.086315155029297,-0.0,-6.274257913219118e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.002885053632781e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.480477456236258e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.002252095844597e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.480470907874404e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0004497123591136,287.2365417480469,294.1499938964844,282.7128601074219,282.2965393066406,286.50506591796875,284.31805419921875,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005841213278472,7.285556047342823e-10,0.0005841205711476,-0.0013312635710462,0.0,0.0,0.0,-0.0033043213188648,60.0,-2.086315155029297,-0.0,-6.274257913219118e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,3.288103107479401e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,3.4625329135451466e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,2.557416519266553e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,3.4625303669599816e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001642474089749,287.2368469238281,294.1499938964844,282.6703186035156,282.2684936523437,286.4722595214844,284.30194091796875,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004875924787484,5.75664238500195e-10,0.0004875918966718,-0.0010258388938382,0.0,0.0,0.0,-0.0027255057357251,60.0,-1.6030007600784302,-0.0,-8.369307913369539e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,3.288103107479401e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,3.4625329135451466e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,2.557416519266553e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,3.4625303669599816e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0001642474089749,287.2368469238281,294.1499938964844,282.6703186035156,282.2684936523437,286.4722595214844,284.30194091796875,286.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004875924787484,5.75664238500195e-10,0.0004875918966718,-0.0010258388938382,0.0,0.0,0.0,-0.0027255057357251,60.0,-1.6030007600784302,-0.0,-8.369307913369539e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,3.3715812605805695e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,3.550439214450307e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,2.6223438908346e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,3.550436667865142e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001684173039393,287.2452697753906,294.1499938964844,282.62890625,282.2406921386719,286.4520874023437,284.3009033203125,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616843605414,4.5177162011356126e-10,0.0003616838948801,-0.0008260313770733,0.0,0.0,0.0,-0.002036896534264,60.0,-1.2015788555145264,-0.0,-8.799657003066841e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,3.3715812605805695e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,3.550439214450307e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,2.6223438908346e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,3.550436667865142e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001684173039393,287.2452697753906,294.1499938964844,282.62890625,282.2406921386719,286.4520874023437,284.3009033203125,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616843605414,4.5177162011356126e-10,0.0003616838948801,-0.0008260313770733,0.0,0.0,0.0,-0.002036896534264,60.0,-1.2015788555145264,-0.0,-8.799657003066841e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,2.804690484481398e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,2.953475814138073e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,2.181428499170579e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,2.9534738132497296e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0001400999753968,287.2484436035156,294.1499938964844,282.5886535644531,282.21307373046875,286.44171142578125,284.2904968261719,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003448973293416,4.1990758092858016e-10,0.0003448969218879,-0.0007590472814626,0.0,0.0,0.0,-0.0019356743432581,60.0,-0.8441904187202454,-0.0,-6.0893126097028025e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,2.804690484481398e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,2.953475814138073e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,2.181428499170579e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,2.9534738132497296e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0001400999753968,287.2484436035156,294.1499938964844,282.5886535644531,282.21307373046875,286.44171142578125,284.2904968261719,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003448973293416,4.1990758092858016e-10,0.0003448969218879,-0.0007590472814626,0.0,0.0,0.0,-0.0019356743432581,60.0,-0.8441904187202454,-0.0,-6.0893126097028025e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,3.0875180527800694e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,3.251306770835072e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,2.401405618002173e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,3.2513045880477875e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0001542277750559,287.25048828125,294.1499938964844,282.5689697265625,282.1993408203125,286.4351806640625,284.2896423339844,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003295585338491,4.1205305834068895e-10,0.0003295580972917,-0.0007537364144809,0.0,0.0,0.0,-0.0018562240293249,60.0,-0.8980242013931274,-0.0,-7.379336253166002e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,3.0490788049064577e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,3.210828799637966e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,2.3715085262665525e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,3.2108266168506816e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0001523076643934,287.252685546875,294.1499938964844,282.549560546875,282.1856689453125,286.4290466308594,284.28875732421875,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003256189811509,4.0708672544020885e-10,0.0003256185736972,-0.000744619348552,0.0,0.0,0.0,-0.0018340097740292,60.0,-0.9378418326377868,-0.0,-7.196736095949063e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,2.881939508370124e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,3.034822839254048e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,2.241511174361221e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,3.034820838365704e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001439587213099,287.2572937011719,294.1499938964844,282.5115966796875,282.1584167480469,286.4168701171875,284.28790283203125,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081835457123,3.8518616074512124e-10,0.0003081831673625,-0.0007044778321869,0.0,0.0,0.0,-0.0017357433680444,60.0,-0.9440624117851256,-0.0,-6.429362819915241e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,2.881939508370124e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,3.034822839254048e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,2.241511174361221e-05,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,3.034820838365704e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001439587213099,287.2572937011719,294.1499938964844,282.5115966796875,282.1584167480469,286.4168701171875,284.28790283203125,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081835457123,3.8518616074512124e-10,0.0003081831673625,-0.0007044778321869,0.0,0.0,0.0,-0.0017357433680444,60.0,-0.9440624117851256,-0.0,-6.429362819915241e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,2.572234188846778e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,2.708688043639995e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,2.0006289560114965e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,2.708686224650592e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0001284883037442,287.2615051269531,294.1499938964844,282.4747314453125,282.1313171386719,286.40704345703125,284.2885437011719,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747282851487,3.4345529198454017e-10,0.0002747279359027,-0.0006282219546847,0.0,0.0,0.0,-0.0015473683597519,60.0,-0.8775198459625244,-0.0,-5.1217594609909164e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,2.572234188846778e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,2.708688043639995e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,2.0006289560114965e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,2.708686224650592e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0001284883037442,287.2615051269531,294.1499938964844,282.4747314453125,282.1313171386719,286.40704345703125,284.2885437011719,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747282851487,3.4345529198454017e-10,0.0002747279359027,-0.0006282219546847,0.0,0.0,0.0,-0.0015473683597519,60.0,-0.8775198459625244,-0.0,-5.1217594609909164e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,2.030428368016146e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,2.1381400074460544e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,1.5792238627909683e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,2.1381385522545315e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0001014240115182,287.2655944824219,294.1499938964844,282.4389953613281,282.1043395996094,286.4003295898437,284.2912902832031,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176283014705,2.7188012952095164e-10,0.0002176280249841,-0.0004971494781784,0.0,0.0,0.0,-0.001225643325597,60.0,-0.7599125504493713,-0.0,-3.19134274562316e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,2.030428368016146e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,2.1381400074460544e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,1.5792238627909683e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,2.1381385522545315e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0001014240115182,287.2655944824219,294.1499938964844,282.4389953613281,282.1043395996094,286.4003295898437,284.2912902832031,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176283014705,2.7188012952095164e-10,0.0002176280249841,-0.0004971494781784,0.0,0.0,0.0,-0.001225643325597,60.0,-0.7599125504493713,-0.0,-3.19134274562316e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,1.64558514370583e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,1.7328813555650413e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,1.2799010619346518e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,1.7328802641713992e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,8.220031304517761e-05,287.2684326171875,294.1499938964844,282.4112243652344,282.0828552246094,286.39752197265625,284.2942199707031,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000162269861903,2.0621643281870656e-10,0.0001622696581762,-0.0003798769030254,0.0,0.0,0.0,-0.0009160179179161,60.0,-0.5924707651138306,-0.0,-2.0962294122739422e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,1.510926267656032e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,1.591078944329638e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,1.1751661986636464e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,1.5910780348349363e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.54738284740597e-05,287.2690124511719,294.1499938964844,282.4043884277344,282.0774841308594,286.39703369140625,284.29498291015625,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001518373028375,1.9219223434951968e-10,0.0001518370991107,-0.0003534395946189,0.0,0.0,0.0,-0.0008566557662561,60.0,-0.5565155148506165,-0.0,-1.767195612067951e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,1.1961989002884366e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,1.2596558008226566e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.303779734182172e-06,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,1.2596548913279548e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,5.975255771772936e-05,287.2698669433594,294.1499938964844,282.3874816894531,282.0640869140625,286.3961181640625,284.2967834472656,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274611568078,1.5942164255378088e-10,0.0001274609967367,-0.000291661301162,0.0,0.0,0.0,-0.0007179522071965,60.0,-0.4771908223628998,-0.0,-1.1076559669476183e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.689730177342426e-06,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.020375839289045e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,7.536465545854298e-06,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,1.0203751116932835e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,4.840216570300981e-05,287.2705993652344,294.1499938964844,282.370849609375,282.0507202148437,286.3955383300781,284.2981872558594,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032490254146,1.2913839442241226e-10,0.0001032488944474,-0.0002362582308705,0.0,0.0,0.0,-0.0005815721815451,60.0,-0.4014872908592224,-0.0,-7.268108892510835e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,6.201042197062634e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,6.529999609483639e-06,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,4.8230381253233645e-06,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,6.52999506201013e-06,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,3.097546141361818e-05,287.2714233398437,294.1499938964844,282.33837890625,282.0240173339844,286.3949279785156,284.29998779296875,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607527757296339e-05,8.264344070196826e-11,6.607519026147202e-05,-0.000151195883518,0.0,0.0,0.0,-0.0003721830435097,60.0,-0.2691227495670318,-0.0,-2.9766475395653913e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,6.201042197062634e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,6.529999609483639e-06,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,4.8230381253233645e-06,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,6.52999506201013e-06,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,3.097546141361818e-05,287.2714233398437,294.1499938964844,282.33837890625,282.0240173339844,286.3949279785156,284.29998779296875,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607527757296339e-05,8.264344070196826e-11,6.607519026147202e-05,-0.000151195883518,0.0,0.0,0.0,-0.0003721830435097,60.0,-0.2691227495670318,-0.0,-2.9766475395653913e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,4.0966256165120285e-06,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,4.3139461922692135e-06,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,3.186268031640793e-06,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,4.313943463785108e-06,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,2.046347435680218e-05,287.2718200683594,294.1499938964844,282.3070068359375,281.9973449707031,286.39471435546875,284.30084228515625,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365160930319689e-05,5.4597118492871743e-11,4.365155473351479e-05,-9.988524107029662e-05,0.0,0.0,0.0,-0.0002458770177327,60.0,-0.1771606206893921,-0.0,-1.299123864040297e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,4.0966256165120285e-06,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,4.3139461922692135e-06,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,3.186268031640793e-06,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,4.313943463785108e-06,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,2.046347435680218e-05,287.2718200683594,294.1499938964844,282.3070068359375,281.9973449707031,286.39471435546875,284.30084228515625,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.365160930319689e-05,5.4597118492871743e-11,4.365155473351479e-05,-9.988524107029662e-05,0.0,0.0,0.0,-0.0002458770177327,60.0,-0.1771606206893921,-0.0,-1.299123864040297e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,2.9449556677718647e-06,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,3.101181846432155e-06,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,2.2905237528902944e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,3.101179800069076e-06,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,1.4710650248161984e-05,287.2719116210937,294.1499938964844,282.2767028808594,281.970703125,286.39459228515625,284.3012390136719,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.137992462143302e-05,3.924839273028447e-11,3.137988460366614e-05,-7.180475950008258e-05,0.0,0.0,0.0,-0.0001767541252775,60.0,-0.1233565807342529,-0.0,-6.713601202745778e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
