time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,2.9449556677718647e-06,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,3.101181846432155e-06,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,2.2905237528902944e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,3.101179800069076e-06,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,1.4710650248161984e-05,287.2719116210937,294.1499938964844,282.2767028808594,281.970703125,286.39459228515625,284.3012390136719,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.137992462143302e-05,3.924839273028447e-11,3.137988460366614e-05,-7.180475950008258e-05,0.0,0.0,0.0,-0.0001767541252775,60.0,-0.1233565807342529,-0.0,-6.713601202745778e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.195262368331896e-06,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.311718390046736e-06,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.7074282823159592e-06,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.311716798431007e-06,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,1.09657803477603e-05,287.27197265625,294.1499938964844,282.2474365234375,281.9440612792969,286.3945617675781,284.30145263671875,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3391572540276684e-05,2.9256947559064266e-11,2.3391543436446227e-05,-5.3525505791185424e-05,0.0,0.0,0.0,-0.0001317580172326,60.0,-0.089579664170742,-0.0,-3.73053393731837e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.195262368331896e-06,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.311718390046736e-06,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.7074282823159592e-06,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.311716798431007e-06,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,1.09657803477603e-05,287.27197265625,294.1499938964844,282.2474365234375,281.9440612792969,286.3945617675781,284.30145263671875,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.3391572540276684e-05,2.9256947559064266e-11,2.3391543436446227e-05,-5.3525505791185424e-05,0.0,0.0,0.0,-0.0001317580172326,60.0,-0.089579664170742,-0.0,-3.73053393731837e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,1.8565727941677324e-06,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,1.9550616343622096e-06,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,1.4440026916417992e-06,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,1.955060270120157e-06,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.273957402911036e-06,287.2720031738281,294.1499938964844,282.2331848144531,281.9307556152344,286.39453125,284.301513671875,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.978270847757813e-05,2.4743160645379625e-11,1.978268301172648e-05,-4.52675340056885e-05,0.0,0.0,0.0,-0.0001114303013309,60.0,-0.0768051594495773,-0.0,-2.6682222403762168e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,1.528186885479954e-06,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,1.6092552641566726e-06,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,1.1885911135323113e-06,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,1.6092541272882954e-06,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.633602763235103e-06,287.27203369140625,294.1499938964844,282.2192077636719,281.9174194335937,286.39453125,284.30157470703125,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.628362588235177e-05,2.036668403371245e-11,1.6283605873468332e-05,-3.72607828467153e-05,0.0,0.0,0.0,-9.172096906695516e-05,60.0,-0.0649433583021164,-0.0,-1.8078023453216296e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.368929454467434e-07,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.86593931884272e-07,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.286953405127861e-07,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.865932497632457e-07,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,4.679970061260974e-06,287.27203369140625,294.1499938964844,282.1920166015625,281.8907165527344,286.3945007324219,284.3016052246094,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.983114978240336e-06,1.2486333147987416e-11,9.983102245314512e-06,-2.2843703845865093e-05,0.0,0.0,0.0,-5.623200559057295e-05,60.0,-0.0430825911462307,-0.0,-6.794820348737796e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.368929454467434e-07,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.86593931884272e-07,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.286953405127861e-07,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.865932497632457e-07,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,4.679970061260974e-06,287.27203369140625,294.1499938964844,282.1920166015625,281.8907165527344,286.3945007324219,284.3016052246094,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.983114978240336e-06,1.2486333147987416e-11,9.983102245314512e-06,-2.2843703845865093e-05,0.0,0.0,0.0,-5.623200559057295e-05,60.0,-0.0430825911462307,-0.0,-6.794820348737796e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,4.847155423703953e-07,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,5.104291176394327e-07,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,3.770014131987409e-07,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,5.104287765789195e-07,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,2.421252474960056e-06,287.2720031738281,294.1499938964844,282.1658630371094,281.86395263671875,286.3945007324219,284.3016052246094,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.16495902047609e-06,6.460033029342949e-12,5.164952654013177e-06,-1.1818604434665758e-05,0.0,0.0,0.0,-2.909271279349923e-05,60.0,-0.0253848955035209,-0.0,-1.8187456748974817e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,4.847155423703953e-07,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,5.104291176394327e-07,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,3.770014131987409e-07,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,5.104287765789195e-07,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,2.421252474960056e-06,287.2720031738281,294.1499938964844,282.1658630371094,281.86395263671875,286.3945007324219,284.3016052246094,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.16495902047609e-06,6.460033029342949e-12,5.164952654013177e-06,-1.1818604434665758e-05,0.0,0.0,0.0,-2.909271279349923e-05,60.0,-0.0253848955035209,-0.0,-1.8187456748974817e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.1117007520388145e-07,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.223723782890375e-07,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.642435734083847e-07,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.2237222196963565e-07,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,1.054837298397615e-06,287.27197265625,294.1499938964844,282.14068603515625,281.8370666503906,286.3945007324219,284.3016052246094,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2501719740830595e-06,2.8143772035083003e-12,2.250169245598954e-06,-5.1488946155586746e-06,0.0,0.0,0.0,-1.2674558092840016e-05,60.0,-0.0130652822554111,-0.0,-3.451936273716344e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.1117007520388145e-07,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.223723782890375e-07,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.642435734083847e-07,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.2237222196963565e-07,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,1.054837298397615e-06,287.27197265625,294.1499938964844,282.14068603515625,281.8370666503906,286.3945007324219,284.3016052246094,286.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2501719740830595e-06,2.8143772035083003e-12,2.250169245598954e-06,-5.1488946155586746e-06,0.0,0.0,0.0,-1.2674558092840016e-05,60.0,-0.0130652822554111,-0.0,-3.451936273716344e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,8.130754025614807e-08,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,8.562080466845148e-08,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,6.323926982076955e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,8.56207478250326e-08,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,4.061476488459448e-07,287.27197265625,294.1499938964844,282.119384765625,281.8133544921875,286.3945007324219,284.3016052246094,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.664000574754027e-07,1.083634484227991e-12,8.663989774504444e-07,-1.9825117760774447e-06,0.0,0.0,0.0,-4.880188498646021e-06,60.0,-0.0064140195026993,-0.0,-5.1175216679317376e-14,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.132904045192846e-08,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.511295763151794e-08,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,5.547820336460064e-08,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.511290078809908e-08,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,3.563029906672455e-07,287.27197265625,294.1499938964844,282.1165466308594,281.8100891113281,286.3945007324219,284.3016052246094,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.600779667882307e-07,9.506506909798262e-13,7.600770004501101e-07,-1.7392170548191643e-06,0.0,0.0,0.0,-4.281289875507355e-06,60.0,-0.0057607633061707,-0.0,-3.9384992391987984e-14,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,3.4974263485310075e-08,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,3.682960425521743e-08,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,2.7202236907442057e-08,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,3.682957938622168e-08,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.74703529864928e-07,287.27197265625,294.1499938964844,282.1048278808594,281.79656982421875,286.3945007324219,284.3016052246094,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.726891009137034e-07,4.661286005618048e-13,3.726886177446431e-07,-8.527884460818314e-07,0.0,0.0,0.0,-2.099259290844202e-06,60.0,-0.0035554850473999,-0.0,-9.468805981535742e-15,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,1.591039477943923e-08,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,1.6754420073539222e-08,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.237476521254166e-08,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,1.6754409415398186e-08,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.947564029109344e-08,287.27197265625,294.1499938964844,282.0933837890625,281.7829895019531,286.3945007324219,284.3016052246094,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.69541578998178e-07,2.1207741238062769e-13,1.6954136583535728e-07,-3.879461303313292e-07,0.0,0.0,0.0,-9.54983988776803e-07,60.0,-0.0021554664708673,-0.0,-1.9595660424848558e-15,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,1.2426117912411883e-09,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,1.308530839239097e-09,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.664768985118144e-10,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,1.3085299510606774e-09,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,6.207097502652914e-09,287.27197265625,294.1499938964844,282.0711975097656,281.7557067871094,286.3945007324219,284.3016052246094,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3234939366668641e-08,1.6580541193494946e-14,1.3234922491278668e-08,-3.0287900187886414e-08,0.0,0.0,0.0,-7.454946171492338e-08,60.0,-0.0005381986848078,-0.0,-1.1952781358087176e-17,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,1.2426117912411883e-09,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,1.308530839239097e-09,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.664768985118144e-10,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,1.3085299510606774e-09,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,6.207097502652914e-09,287.27197265625,294.1499938964844,282.0711975097656,281.7557067871094,286.3945007324219,284.3016052246094,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3234939366668641e-08,1.6580541193494946e-14,1.3234922491278668e-08,-3.0287900187886414e-08,0.0,0.0,0.0,-7.454946171492338e-08,60.0,-0.0005381986848078,-0.0,-1.1952781358087176e-17,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.2923207776415206e-10,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.413925448419008e-10,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.7829181186979068e-10,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.41392378308447e-10,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.1450606018925667e-09,287.27197265625,294.1499938964844,282.04998779296875,281.7282409667969,286.3945007324219,284.3016052246094,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,2.444551672198258e-09,-3.0634956123119133e-15,-2.4445485635737896e-09,5.592583729452372e-09,0.0,0.0,0.0,1.3766111806035042e-08,60.0,-0.0001185261353384,-0.0,-4.067698919332844e-19,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.2923207776415206e-10,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.413925448419008e-10,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.7829181186979068e-10,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.41392378308447e-10,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.1450606018925667e-09,287.27197265625,294.1499938964844,282.04998779296875,281.7282409667969,286.3945007324219,284.3016052246094,286.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,2.444551672198258e-09,-3.0634956123119133e-15,-2.4445485635737896e-09,5.592583729452372e-09,0.0,0.0,0.0,1.3766111806035042e-08,60.0,-0.0001185261353384,-0.0,-4.067698919332844e-19,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.4304740511849048e-11,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.559407547009229e-11,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.890370845969436e-11,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.5594058122857533e-11,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2140709271246664e-10,287.27197265625,294.1499938964844,282.0292358398437,281.7006530761719,286.3945007324219,284.3016052246094,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6688415366571405e-10,3.257406547289485e-16,2.6688382059880656e-10,-6.063452517857112e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.845032577170059e-05,-0.0,-4.572776403021746e-21,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.4304740511849048e-11,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.559407547009229e-11,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.890370845969436e-11,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.5594058122857533e-11,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2140709271246664e-10,287.27197265625,294.1499938964844,282.0292358398437,281.7006530761719,286.3945007324219,284.3016052246094,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6688415366571405e-10,3.257406547289485e-16,2.6688382059880656e-10,-6.063452517857112e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.845032577170059e-05,-0.0,-4.572776403021746e-21,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.372626822597315e-12,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.657637552891615e-12,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-4.178714232278002e-12,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.657634083444663e-12,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.6837358724218767e-11,287.27197265625,294.1499938964844,282.0083923339844,281.6729431152344,286.3945007324219,284.3016052246094,286.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,5.5886711924912895e-11,-7.642054334603446e-17,-5.588663559707996e-11,1.2817313876922748e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.747616448090412e-06,-0.0,-2.234453688966054e-22,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.372626822597315e-12,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.657637552891615e-12,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-4.178714232278002e-12,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.657634083444663e-12,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.6837358724218767e-11,287.27197265625,294.1499938964844,282.0083923339844,281.6729431152344,286.3945007324219,284.3016052246094,286.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,5.5886711924912895e-11,-7.642054334603446e-17,-5.588663559707996e-11,1.2817313876922748e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.747616448090412e-06,-0.0,-2.234453688966054e-22,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.9979553222656,281.6590576171875,286.3945007324219,284.3016052246094,286.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.8784307469826922e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.71709051655489e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.98748779296875,281.6451416015625,286.3945007324219,284.3016052246094,286.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.212974090478383e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.966552734375,281.61724853515625,286.3945007324219,284.3016052246094,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750578158658e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-2.915735421993304e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.966552734375,281.61724853515625,286.3945007324219,284.3016052246094,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750578158658e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-2.915735421993304e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.945556640625,281.5893249511719,286.3945007324219,284.3016052246094,286.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.656555081446802e-12,-1.2280535959379677e-17,-6.6565425047016006e-12,8.7780217122857e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.492711928425706e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.945556640625,281.5893249511719,286.3945007324219,284.3016052246094,286.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.656555081446802e-12,-1.2280535959379677e-17,-6.6565425047016006e-12,8.7780217122857e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.492711928425706e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.924560546875,281.5613098144531,286.3945007324219,284.3016052246094,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750991748963e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-2.266615183543763e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.924560546875,281.5613098144531,286.3945007324219,284.3016052246094,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750991748963e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-2.266615183543763e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.9043884277344,281.5343933105469,286.3945007324219,284.3016052246094,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.57948407696422e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.099723815263133e-06,-0.0,-5.066233845385895e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.9035339355469,281.53326416015625,286.3945007324219,284.3016052246094,286.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.57948407696422e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0932113784510875e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.8930358886719,281.51922607421875,286.3945007324219,284.3016052246094,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.015765858232044e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.8825378417969,281.50518798828125,286.3945007324219,284.3016052246094,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.878431160572998e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.941576783792698e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.8615417480469,281.4770812988281,286.3945007324219,284.3016052246094,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750991748963e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-1.8021934238277024e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.8615417480469,281.4770812988281,286.3945007324219,284.3016052246094,286.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750991748963e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-1.8021934238277024e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.8406066894531,281.4489440917969,286.3945007324219,284.3016052246094,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-1.6729886738175992e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.8406066894531,281.4489440917969,286.3945007324219,284.3016052246094,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-1.6729886738175992e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
