time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093660,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.8197021484375,281.4208068847656,286.3945007324219,284.3016052246094,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-1.5535074453509878e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.8197021484375,281.4208068847656,286.3945007324219,284.3016052246094,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-1.5535074453509878e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.7988586425781,281.3926696777344,286.3945007324219,284.3016052246094,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-1.4428841268454562e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.7988586425781,281.3926696777344,286.3945007324219,284.3016052246094,286.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-1.4428841268454562e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.7884826660156,281.37860107421875,286.3945007324219,284.3016052246094,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844001021983e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3907149423175724e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.7781066894531,281.3645324707031,286.3945007324219,284.3016052246094,286.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.8784307469826922e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.340891230938723e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.7574462890625,281.3363952636719,286.3945007324219,284.3016052246094,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2460485550036535e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.7574462890625,281.3363952636719,286.3945007324219,284.3016052246094,286.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2460485550036535e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.73687744140625,281.3083190917969,286.3945007324219,284.3016052246094,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844001021983e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1577640179893931e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.73687744140625,281.3083190917969,286.3945007324219,284.3016052246094,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844001021983e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1577640179893931e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.7164001464844,281.2802734375,286.3945007324219,284.3016052246094,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.075559453056485e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.7164001464844,281.2802734375,286.3945007324219,284.3016052246094,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.075559453056485e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.69610595703125,281.25225830078125,286.3945007324219,284.3016052246094,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-9.991615570470458e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.69610595703125,281.25225830078125,286.3945007324219,284.3016052246094,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538163625402795e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-9.991615570470458e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.6859741210937,281.23828125,286.3945007324219,284.3016052246094,286.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538164038993101e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-7.264244686666643e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.6759033203125,281.2243347167969,286.3945007324219,284.3016052246094,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538164038993101e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.084775239083683e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.6558837890625,281.1964416503906,286.3945007324219,284.3016052246094,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750578158658e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-2.2034930680092657e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.6558837890625,281.1964416503906,286.3945007324219,284.3016052246094,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3656206157217077e-12,-4.919750578158658e-18,1.365625494631484e-12,-2.5514440820523232e-12,0.0,0.0,0.0,0.0,60.0,-2.2034930680092657e-06,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.63604736328125,281.16864013671875,286.3945007324219,284.3016052246094,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.945391756354777e-12,-1.0239216334998865e-17,-3.945381348013921e-12,6.122517423601259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1550314411579166e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.63604736328125,281.16864013671875,286.3945007324219,284.3016052246094,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.945391756354777e-12,-1.0239216334998865e-17,-3.945381348013921e-12,6.122517423601259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1550314411579166e-06,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.61639404296875,281.14093017578125,286.3945007324219,284.3016052246094,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620803701345033e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.427678608313727e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.61639404296875,281.14093017578125,286.3945007324219,284.3016052246094,286.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620803701345033e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.427678608313727e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.596923828125,281.1133117675781,286.3945007324219,284.3016052246094,286.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844414612289e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.191421786956198e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.596923828125,281.1133117675781,286.3945007324219,284.3016052246094,286.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844414612289e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.191421786956198e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.5872497558594,281.0995178222656,286.3945007324219,284.3016052246094,286.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844001021983e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.83573318838171e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.5776672363281,281.0857849121094,286.3945007324219,284.3016052246094,286.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844001021983e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.535151442221832e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.5586242675781,281.0583801269531,286.3945007324219,284.3016052246094,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.787947374325976e-12,-8.371113810958213e-19,6.7879482416877135e-12,-7.862452008899899e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.014598170622776e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.5586242675781,281.0583801269531,286.3945007324219,284.3016052246094,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.787947374325976e-12,-8.371113810958213e-19,6.7879482416877135e-12,-7.862452008899899e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.014598170622776e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.53985595703125,281.0310974121094,286.3945007324219,284.3016052246094,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.188098218921299e-12,-4.115257048266121e-18,4.188102555729989e-12,-1.843995008771193e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.577843467108323e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.53985595703125,281.0310974121094,286.3945007324219,284.3016052246094,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.188098218921299e-12,-4.115257048266121e-18,4.188102555729989e-12,-1.843995008771193e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.577843467108323e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.5213317871094,281.0039367675781,286.3945007324219,284.3016052246094,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538164452583408e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-5.174562716092623e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.5213317871094,281.0039367675781,286.3945007324219,284.3016052246094,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538164452583408e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-5.174562716092623e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.5030517578125,280.9769287109375,286.3945007324219,284.3016052246094,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844414612289e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.806805122825608e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.5030517578125,280.9769287109375,286.3945007324219,284.3016052246094,286.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844414612289e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.806805122825608e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.4940185546875,280.9634704589844,286.3945007324219,284.3016052246094,286.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3455427093703176e-12,-6.961070616129775e-18,-1.3455357704764137e-12,1.04059969462892e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.635337234049075e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.4850769042969,280.9500732421875,286.3945007324219,284.3016052246094,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.467967755772406e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.4673767089844,280.9233703613281,286.3945007324219,284.3016052246094,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.8784307469826922e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.157821820172103e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.4673767089844,280.9233703613281,286.3945007324219,284.3016052246094,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.8784307469826922e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.157821820172103e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.45001220703125,280.8968505859375,286.3945007324219,284.3016052246094,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.476935002249491e-12,-6.156576672646933e-18,1.4769411822018739e-12,8.115091714930299e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.860655510834477e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
