time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096000,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.45001220703125,280.8968505859375,286.3945007324219,284.3016052246094,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.476935002249491e-12,-6.156576672646933e-18,1.4769411822018739e-12,8.115091714930299e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.860655510834477e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.4328308105469,280.87030029296875,286.3945007324219,284.3016052246094,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555238596532885e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.5914982277063245e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.4328308105469,280.87030029296875,286.3945007324219,284.3016052246094,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555238596532885e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.5914982277063245e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.4157409667969,280.8435974121094,286.3945007324219,284.3016052246094,286.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.336231202411e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.4157409667969,280.8435974121094,286.3945007324219,284.3016052246094,286.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.336231202411e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.4072265625,280.8302001953125,286.3945007324219,284.3016052246094,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.216226218683005e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.3987121582031,280.8167419433594,286.3945007324219,284.3016052246094,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.5381632118124894e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.10760697175283e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.3817749023437,280.7897644042969,286.3945007324219,284.3016052246094,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579483249783607e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-2.8942392304998066e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.3817749023437,280.7897644042969,286.3945007324219,284.3016052246094,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579483249783607e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-2.8942392304998066e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.36492919921875,280.7626647949219,286.3945007324219,284.3016052246094,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579483249783607e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-2.6938513997265545e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.36492919921875,280.7626647949219,286.3945007324219,284.3016052246094,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579483249783607e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-2.6938513997265545e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.3481140136719,280.7354431152344,286.3945007324219,284.3016052246094,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5057599373212724e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.3481140136719,280.7354431152344,286.3945007324219,284.3016052246094,286.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.62080287416442e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5057599373212724e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.33135986328125,280.7081298828125,286.3945007324219,284.3016052246094,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555240664484414e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.323361343314901e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.33135986328125,280.7081298828125,286.3945007324219,284.3016052246094,286.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555240664484414e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.323361343314901e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.3230285644531,280.6944580078125,286.3945007324219,284.3016052246094,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496844001021983e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.237741085764356e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.3146667480469,280.6807556152344,286.3945007324219,284.3016052246094,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.8784309537778453e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1589522702925026e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.29803466796875,280.6533203125,286.3945007324219,284.3016052246094,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.2342283228425344e-12,-8.197896710618051e-18,-1.234220191326241e-12,3.467013351757253e-12,0.0,0.0,0.0,0.0,60.0,-2.007978139317857e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.29803466796875,280.6533203125,286.3945007324219,284.3016052246094,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,1.2342283228425344e-12,-8.197896710618051e-18,-1.234220191326241e-12,3.467013351757253e-12,0.0,0.0,0.0,0.0,60.0,-2.007978139317857e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.28143310546875,280.6258544921875,286.3945007324219,284.3016052246094,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,3.945391756354777e-12,-1.0239216334998865e-17,-3.945381348013921e-12,6.122517423601259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8695283188208125e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.28143310546875,280.6258544921875,286.3945007324219,284.3016052246094,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,3.945391756354777e-12,-1.0239216334998865e-17,-3.945381348013921e-12,6.122517423601259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8695283188208125e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,5.116787527535693e-13,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,5.388226215034819e-13,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,3.979728059686633e-13,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,5.388222962428302e-13,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,2.5559389674190136e-12,287.27197265625,294.1499938964844,281.2648620605469,280.5983581542969,286.3945007324219,284.3016052246094,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.309963422457816e-12,-4.3013375309145196e-18,1.309967650846289e-12,-4.232920871455326e-12,0.0,0.0,0.0,0.0,60.0,-1.7392761719747798e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,5.116787527535693e-13,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,5.388226215034819e-13,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,3.979728059686633e-13,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,5.388222962428302e-13,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,2.5559389674190136e-12,287.27197265625,294.1499938964844,281.2648620605469,280.5983581542969,286.3945007324219,284.3016052246094,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.309963422457816e-12,-4.3013375309145196e-18,1.309967650846289e-12,-4.232920871455326e-12,0.0,0.0,0.0,0.0,60.0,-1.7392761719747798e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.24835205078125,280.57086181640625,286.3945007324219,284.3016052246094,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555232392678288e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.6131228619542528e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.24835205078125,280.57086181640625,286.3945007324219,284.3016052246094,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555232392678288e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.6131228619542528e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.2400817871094,280.5570983886719,286.3945007324219,284.3016052246094,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842760251064e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.554372772716306e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.2318420410156,280.5433654785156,286.3945007324219,284.3016052246094,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842760251064e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4983551466229988e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.2153625488281,280.515869140625,286.3945007324219,284.3016052246094,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620802046983806e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3981612312363725e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.2153625488281,280.515869140625,286.3945007324219,284.3016052246094,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620802046983806e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3981612312363725e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,5.116787527535693e-13,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,5.388226215034819e-13,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,3.979728059686633e-13,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,5.388222962428302e-13,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,2.5559389674190136e-12,287.27197265625,294.1499938964844,281.1988830566406,280.4884338378906,286.3945007324219,284.3016052246094,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,6.712212383130911e-12,-1.1662121671364618e-17,-6.712200673747448e-12,7.096544706042263e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.310946942112423e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,5.116787527535693e-13,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,5.388226215034819e-13,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,3.979728059686633e-13,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,5.388222962428302e-13,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,2.5559389674190136e-12,287.27197265625,294.1499938964844,281.1988830566406,280.4884338378906,286.3945007324219,284.3016052246094,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,6.712212383130911e-12,-1.1662121671364618e-17,-6.712200673747448e-12,7.096544706042263e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.310946942112423e-07,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.1824035644531,280.4610595703125,286.3945007324219,284.3016052246094,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620802046983806e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.22145550562891e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.1824035644531,280.4610595703125,286.3945007324219,284.3016052246094,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620802046983806e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.22145550562891e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.1659545898437,280.4337463378906,286.3945007324219,284.3016052246094,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.787947374325976e-12,-8.3711029542126755e-19,6.7879482416877135e-12,-7.862452008899899e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.1299146507326441e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.1659545898437,280.4337463378906,286.3945007324219,284.3016052246094,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.787947374325976e-12,-8.3711029542126755e-19,6.7879482416877135e-12,-7.862452008899899e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.1299146507326441e-07,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.1577453613281,280.4201354980469,286.3945007324219,284.3016052246094,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3455427093703176e-12,-6.961069788949162e-18,-1.3455357704764137e-12,1.04059969462892e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0891539403701245e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.1495056152344,280.4065246582031,286.3945007324219,284.3016052246094,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579482422602994e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-1.0502149194735469e-07,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.133056640625,280.37939453125,286.3945007324219,284.3016052246094,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620802046983806e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.711983040006089e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,281.133056640625,280.37939453125,286.3945007324219,284.3016052246094,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620802046983806e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.711983040006089e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
