time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098340,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.1165771484375,280.3523864746094,286.3945007324219,284.3016052246094,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.05389114791433e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.1165771484375,280.3523864746094,286.3945007324219,284.3016052246094,286.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.05389114791433e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.1000671386719,280.3255310058594,286.3945007324219,284.3016052246094,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.5381632118124894e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-8.500546755385585e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.1000671386719,280.3255310058594,286.3945007324219,284.3016052246094,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.5381632118124894e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-8.500546755385585e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.08355712890625,280.2987976074219,286.3945007324219,284.3016052246094,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.833346415964115e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.08355712890625,280.2987976074219,286.3945007324219,284.3016052246094,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.833346415964115e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0752868652344,280.2854919433594,286.3945007324219,284.3016052246094,286.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968435874316775e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.537318680306272e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,281.0670166015625,280.2722473144531,286.3945007324219,284.3016052246094,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.5381632118124894e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-7.325544970626653e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0504455566406,280.2458801269531,286.3945007324219,284.3016052246094,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.787947374325976e-12,-8.371108641079388e-19,6.7879482416877135e-12,-7.862452008899899e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.81091236742759e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0504455566406,280.2458801269531,286.3945007324219,284.3016052246094,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.787947374325976e-12,-8.371108641079388e-19,6.7879482416877135e-12,-7.862452008899899e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-6.81091236742759e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0338439941406,280.2196960449219,286.3945007324219,284.3016052246094,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968431738413705e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.369148053408935e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0338439941406,280.2196960449219,286.3945007324219,284.3016052246094,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968431738413705e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.369148053408935e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0171813964844,280.1937255859375,286.3945007324219,284.3016052246094,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968431738413705e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.859069673874728e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,281.0171813964844,280.1937255859375,286.3945007324219,284.3016052246094,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968431738413705e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.859069673874728e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.00048828125,280.1679992675781,286.3945007324219,284.3016052246094,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.455523446062982e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.424136872989038e-08,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,281.00048828125,280.1679992675781,286.3945007324219,284.3016052246094,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.455523446062982e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-5.424136872989038e-08,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.9920959472656,280.1552429199219,286.3945007324219,284.3016052246094,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579481595422382e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-5.248797307899623e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.98370361328125,280.1425170898437,286.3945007324219,284.3016052246094,286.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0597950718156426e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9668884277344,280.1172790527344,286.3945007324219,284.3016052246094,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.686344823312538e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9668884277344,280.1172790527344,286.3945007324219,284.3016052246094,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.686344823312538e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,280.95001220703125,280.0923156738281,286.3945007324219,284.3016052246094,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555226188823694e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-4.347051785202893e-08,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-5.116787527535693e-13,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-5.388226215034819e-13,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-3.979728059686633e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-5.388222962428302e-13,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-2.5559389674190136e-12,287.27197265625,294.1499938964844,280.95001220703125,280.0923156738281,286.3945007324219,284.3016052246094,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.8436042423292146e-12,-1.4555226188823694e-18,6.8436059770526906e-12,-6.180975436337333e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-4.347051785202893e-08,-0.0,-2.0267154052839512e-24,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9326477050781,280.06756591796875,286.3945007324219,284.3016052246094,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968419330704524e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.037361378550487e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9326477050781,280.06756591796875,286.3945007324219,284.3016052246094,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968419330704524e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.037361378550487e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9145202636719,280.0428771972656,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620801219803197e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.0464698258801945e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9145202636719,280.0428771972656,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620801219803197e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.0464698258801945e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.9051818847656,280.0306091308594,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620800392622581e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.975878470896532e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.89569091796875,280.0183410644531,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968419330704524e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.748165156025608e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.87615966796875,279.99395751953125,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3906548679851773e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.87615966796875,279.99395751953125,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3906548679851773e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.8560485839844,279.96978759765625,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.878429506211773e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1128443822581175e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.8560485839844,279.96978759765625,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.076784049233949e-12,-2.878429506211773e-18,4.076786651319164e-12,-5.206948153896329e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1128443822581175e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.8354187011719,279.94580078125,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.53816197104157e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9648305144291963e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.8354187011719,279.94580078125,286.3945007324219,284.3016052246094,286.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.53816197104157e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9648305144291963e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.8143005371094,279.92205810546875,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620801219803197e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9739389617589044e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.8143005371094,279.92205810546875,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620801219803197e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9739389617589044e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.8036193847656,279.9103088378906,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.53816197104157e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-2.84186523202834e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.7928161621094,279.89862060546875,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.289885516106426e-12,-7.579481595422382e-18,-1.2898779266912186e-12,1.785536562354251e-12,0.0,0.0,0.0,0.0,60.0,-2.6756342919043163e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.7709655761719,279.8754577636719,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3455427093703176e-12,-6.96106896176855e-18,-1.3455357704764137e-12,1.04059969462892e-13,0.0,0.0,0.0,0.0,60.0,-2.390992293044292e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
