time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100680,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.7709655761719,279.8754577636719,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3455427093703176e-12,-6.96106896176855e-18,-1.3455357704764137e-12,1.04059969462892e-13,0.0,0.0,0.0,0.0,60.0,-2.390992293044292e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.7488708496094,279.8526611328125,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,3.945391756354777e-12,-1.0239214680637638e-17,-3.945381348013921e-12,6.122517423601259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2315928660532336e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.7488708496094,279.8526611328125,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,3.945391756354777e-12,-1.0239214680637638e-17,-3.945381348013921e-12,6.122517423601259e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2315928660532336e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.7265319824219,279.8302001953125,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.53816197104157e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-2.1291217677799068e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.7265319824219,279.8302001953125,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.53816197104157e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-2.1291217677799068e-08,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.7041015625,279.8081359863281,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8763596898452303e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.7041015625,279.8081359863281,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496842346660758e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8763596898452303e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.6928405761719,279.7972717285156,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968419330704524e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.789828552034578e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.6815490722656,279.7864990234375,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3455427093703176e-12,-6.961068134587937e-18,-1.3455357704764137e-12,1.04059969462892e-13,0.0,0.0,0.0,0.0,60.0,-1.7329002233168467e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.6590270996094,279.76531982421875,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538161143860957e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7215144865190268e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.6590270996094,279.76531982421875,286.3945007324219,284.3016052246094,286.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538161143860957e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7215144865190268e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.63653564453125,279.7445983886719,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841519480145e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5097407768394078e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.63653564453125,279.7445983886719,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841519480145e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5097407768394078e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.6141662597656,279.7243957519531,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841519480145e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4027154549012266e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.6141662597656,279.7243957519531,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841519480145e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4027154549012266e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.59197998046875,279.7047119140625,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968419330704524e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3116300934257197e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.59197998046875,279.7047119140625,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.4968419330704524e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3116300934257197e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.5809936523437,279.6950988769531,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841519480145e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2455931397425957e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.570068359375,279.68560791015625,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620799565441969e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3617270866461696e-08,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.5484313964844,279.6671142578125,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.326557445644141e-10,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.5484313964844,279.6671142578125,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.326557445644141e-10,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.5272216796875,279.64923095703125,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.5272216796875,279.64923095703125,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.0591199552438866e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.50640869140625,279.6319885253906,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.50640869140625,279.6319885253906,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.243230986693106e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.48614501953125,279.6154479980469,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.58674029050144e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.48614501953125,279.6154479980469,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.58674029050144e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4761962890625,279.6074523925781,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.19962772627514e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.4664306640625,279.5996398925781,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-9.290713087750646e-09,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4473571777344,279.5845642089844,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.878888652612659e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4473571777344,279.5845642089844,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496841105889839e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.878888652612659e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4289855957031,279.5702514648437,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.446233407648606e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4289855957031,279.5702514648437,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.446233407648606e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4114074707031,279.5567626953125,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.9680345937683805e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.4114074707031,279.5567626953125,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.9680345937683805e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.3946228027344,279.5440979003906,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.535378904715117e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.3946228027344,279.5440979003906,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.535378904715117e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,-2.558393763767847e-13,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,-2.6941131075174096e-13,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,-1.9898640298433162e-13,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,-2.694111481214151e-13,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,-1.2779694837095068e-12,287.27197265625,294.1499938964844,280.3865966796875,279.5381164550781,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.13244091723719e-12,-3.496840692299533e-18,4.132444386684142e-12,-3.525471581333761e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.079952097337582e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
