time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102960,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.3787536621094,279.5323181152344,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,4.001049058038886e-12,-9.620799565441969e-18,-4.001039083378899e-12,4.441040851038691e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.537318325034903e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.3638610839844,279.5214233398437,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,2.558393763767847e-13,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,2.6941131075174096e-13,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,1.9898640298433162e-13,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,2.694111481214151e-13,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,1.2779694837095068e-12,287.27197265625,294.1499938964844,280.3638610839844,279.5214233398437,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.3500061035156,279.511474609375,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,0.0,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0,287.27197265625,294.1499938964844,280.3500061035156,279.511474609375,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4212778089855993e-12,-5.538160730270651e-18,1.421283338416679e-12,-8.699674552796468e-13,0.0,0.0,0.0,0.0,60.0,-7.104663080070851e-09,-0.0,-0.0,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,6.952946662863724e-09,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.321791617442841e-09,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,5.407853276295782e-09,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.321786732461532e-09,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,3.473137510923152e-08,287.27197265625,294.1499938964844,280.33856201171875,279.504638671875,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.408498703398436e-08,9.265576180654893e-14,7.408489466342871e-08,-1.695255775757687e-07,0.0,0.0,0.0,-4.173052730038762e-07,60.0,-0.0002099056291626,-0.0,-3.742275999566428e-16,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,6.952946662863724e-09,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.321791617442841e-09,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,5.407853276295782e-09,297.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.321786732461532e-09,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,3.473137510923152e-08,287.27197265625,294.1499938964844,280.33856201171875,279.504638671875,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.408498703398436e-08,9.265576180654893e-14,7.408489466342871e-08,-1.695255775757687e-07,0.0,0.0,0.0,-4.173052730038762e-07,60.0,-0.0002099056291626,-0.0,-3.742275999566428e-16,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,1.1440266689533021e-07,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,1.2047158293171378e-07,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,8.89799522951762e-08,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,1.204714976665855e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,5.714645112675498e-07,287.2719116210937,294.1499938964844,280.3308410644531,279.5028381347656,286.3945007324219,284.30157470703125,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2189700555609306e-06,1.5246286221362593e-12,1.2189684639452023e-06,-2.789323843899183e-06,0.0,0.0,0.0,-6.866117473691702e-06,60.0,-0.0025302397552877,-0.0,-1.0131420035601817e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,1.1440266689533021e-07,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,1.2047158293171378e-07,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,8.89799522951762e-08,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,1.204714976665855e-07,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,5.714645112675498e-07,287.2719116210937,294.1499938964844,280.3308410644531,279.5028381347656,286.3945007324219,284.30157470703125,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2189700555609306e-06,1.5246286221362593e-12,1.2189684639452023e-06,-2.789323843899183e-06,0.0,0.0,0.0,-6.866117473691702e-06,60.0,-0.0025302397552877,-0.0,-1.0131420035601817e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,2.502200970866397e-07,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,2.634939733070496e-07,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,1.9461586475699733e-07,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,2.63493802776793e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,1.2499001513788244e-06,287.2719116210937,294.1499938964844,280.32830810546875,279.5037536621094,286.3945007324219,284.30157470703125,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6661193714971887e-06,3.3346921144566947e-12,2.666115960892057e-06,-6.100780410633888e-06,0.0,0.0,0.0,-1.501750375609845e-05,60.0,-0.0071203280240297,-0.0,-4.846659098362016e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,4.77377852803329e-07,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,5.027021074965887e-07,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,3.712943055234064e-07,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,5.027017664360756e-07,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,2.3845989289839054e-06,287.2719116210937,294.1499938964844,280.32666015625,279.505859375,286.3945007324219,284.3016052246094,286.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-5.086516921437578e-06,6.3619855911190015e-12,5.086510554974666e-06,-1.1639277545327786e-05,0.0,0.0,0.0,-2.865091664716601e-05,60.0,-0.014700960367918,-0.0,-1.764097331755088e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,1.3714179658563808e-06,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,1.4441699249800877e-06,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,1.066659592652286e-06,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,1.444169015485386e-06,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,6.8505105446092784e-06,287.2719421386719,294.1499938964844,280.3258361816406,279.51336669921875,286.3944702148437,284.3016357421875,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612691302318126e-05,1.827688868305533e-11,1.461267311242409e-05,-3.343760545249097e-05,0.0,0.0,0.0,-8.230915409512818e-05,60.0,-0.0453128851950168,-0.0,-1.4559206271136382e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,1.3714179658563808e-06,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,1.4441699249800877e-06,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,1.066659592652286e-06,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,1.444169015485386e-06,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,6.8505105446092784e-06,287.2719421386719,294.1499938964844,280.3258361816406,279.51336669921875,286.3944702148437,284.3016357421875,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612691302318126e-05,1.827688868305533e-11,1.461267311242409e-05,-3.343760545249097e-05,0.0,0.0,0.0,-8.230915409512818e-05,60.0,-0.0453128851950168,-0.0,-1.4559206271136382e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,3.0958603929320816e-06,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,3.260091943957377e-06,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,2.4078942715277663e-06,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,3.260089670220623e-06,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,1.5464449461433105e-05,287.2720642089844,294.1499938964844,280.3282165527344,279.525146484375,286.3943786621094,284.3018798828125,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987001759465784e-05,4.125862845816286e-11,3.2986961741698906e-05,-7.548271241830662e-05,0.0,0.0,0.0,-0.0001858064497355,60.0,-0.1067168116569519,-0.0,-7.419263814423259e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,3.0958603929320816e-06,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,3.260091943957377e-06,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,2.4078942715277663e-06,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,3.260089670220623e-06,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,1.5464449461433105e-05,287.2720642089844,294.1499938964844,280.3282165527344,279.525146484375,286.3943786621094,284.3018798828125,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987001759465784e-05,4.125862845816286e-11,3.2986961741698906e-05,-7.548271241830662e-05,0.0,0.0,0.0,-0.0001858064497355,60.0,-0.1067168116569519,-0.0,-7.419263814423259e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,5.917060207139002e-06,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,6.23095274931984e-06,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,4.602163244271651e-06,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,6.230948201846331e-06,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,2.9556913432315923e-05,287.2723083496094,294.1499938964844,280.3336486816406,279.5408935546875,286.3940124511719,284.3024597167969,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.304760609054938e-05,7.885701813759026e-11,6.304752605501562e-05,-0.0001442689681425,0.0,0.0,0.0,-0.0003551293339114,60.0,-0.2115284949541092,-0.0,-2.7102539656986835e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,5.917060207139002e-06,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,6.23095274931984e-06,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,4.602163244271651e-06,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,6.230948201846331e-06,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,2.9556913432315923e-05,287.2723083496094,294.1499938964844,280.3336486816406,279.5408935546875,286.3940124511719,284.3024597167969,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.304760609054938e-05,7.885701813759026e-11,6.304752605501562e-05,-0.0001442689681425,0.0,0.0,0.0,-0.0003551293339114,60.0,-0.2115284949541092,-0.0,-2.7102539656986835e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.753134690981824e-06,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,1.0270526217937004e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.585779712826479e-06,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,1.027051894197939e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,4.87188808619976e-05,287.2732238769531,294.1499938964844,280.3419494628906,279.56036376953125,286.3929748535156,284.30377197265625,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221824612,1.299809565535881e-10,0.000103922051494,-0.000237800180912,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3659239411354065,-0.0,-7.363536447257957e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.753134690981824e-06,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,1.0270526217937004e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.585779712826479e-06,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,1.027051894197939e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,4.87188808619976e-05,287.2732238769531,294.1499938964844,280.3419494628906,279.56036376953125,286.3929748535156,284.30377197265625,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221824612,1.299809565535881e-10,0.000103922051494,-0.000237800180912,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3659239411354065,-0.0,-7.363536447257957e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,1.1859158803417811e-05,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,1.248827265953878e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.223800589097664e-06,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,1.2488263564591762e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,5.923890057601966e-05,287.2740783691406,294.1499938964844,280.3471374511719,279.5714111328125,286.3918762207031,284.3046264648437,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804842157240984e-10,0.0001263625308638,-0.0002891495241783,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4577601850032806,-0.0,-1.0886939127985327e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,1.3999043403600808e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,1.474167493142886e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,1.0888157703448089e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,1.474166492698714e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,6.992805720074102e-05,287.275146484375,294.1499938964844,280.3529968261719,279.5832824707031,286.39031982421875,284.30548095703125,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639850428,1.865671783729539e-10,0.0001491637958679,-0.0003413245140109,0.0,0.0,0.0,-0.0008401985396631,60.0,-0.5543656945228577,-0.0,-1.517032055531331e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,1.8580787582322955e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,1.956647429324221e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,1.4451739843934774e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.9566461560316384e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.28148001548834e-05,287.2779541015625,294.1499938964844,280.3665771484375,279.6093444824219,286.38543701171875,284.3065185546875,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979838561965,2.476287230823715e-10,0.0001979836088139,-0.0004530365695245,0.0,0.0,0.0,-0.0011151873040944,60.0,-0.7574244141578674,-0.0,-2.672552401605799e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,1.8580787582322955e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,1.956647429324221e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,1.4451739843934774e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,1.9566461560316384e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.28148001548834e-05,287.2779541015625,294.1499938964844,280.3665771484375,279.6093444824219,286.38543701171875,284.3065185546875,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979838561965,2.476287230823715e-10,0.0001979836088139,-0.0004530365695245,0.0,0.0,0.0,-0.0011151873040944,60.0,-0.7574244141578674,-0.0,-2.672552401605799e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,2.5208501028828323e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,2.6545780201558955e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,1.960663394129369e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.654576201166492e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001259215641766,287.28179931640625,294.1499938964844,280.3825378417969,279.6383056640625,286.3763122558594,284.3042297363281,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268603733275,3.3595679016507063e-10,0.0002686033840291,-0.0006146327941678,0.0,0.0,0.0,-0.0015129697276279,60.0,-1.0112946033477783,-0.0,-4.919172180706255e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,2.5208501028828323e-05,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,2.6545780201558955e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,1.960663394129369e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,2.654576201166492e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001259215641766,287.28179931640625,294.1499938964844,280.3825378417969,279.6383056640625,286.3763122558594,284.3042297363281,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268603733275,3.3595679016507063e-10,0.0002686033840291,-0.0006146327941678,0.0,0.0,0.0,-0.0015129697276279,60.0,-1.0112946033477783,-0.0,-4.919172180706255e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,3.728250158019364e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,3.926028875866905e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,2.899753235396929e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,3.92602632928174e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0001862336357589,287.2860412597656,294.1499938964844,280.4007263183594,279.6698913574219,286.3564147949219,284.2890625,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951779217459,4.947875997807213e-10,0.0003951774269808,-0.0009056275594048,0.0,0.0,0.0,-0.0022262462880462,60.0,-1.430788278579712,-0.0,-1.0759892532519189e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,3.728250158019364e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,3.926028875866905e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,2.899753235396929e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,3.92602632928174e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0001862336357589,287.2860412597656,294.1499938964844,280.4007263183594,279.6698913574219,286.3564147949219,284.2890625,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951779217459,4.947875997807213e-10,0.0003951774269808,-0.0009056275594048,0.0,0.0,0.0,-0.0022262462880462,60.0,-1.430788278579712,-0.0,-1.0759892532519189e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,4.05449973186478e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,4.269585770089179e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,3.153503348585218e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,4.2695828597061336e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0002025304711423,287.2868957519531,294.1499938964844,280.42095947265625,279.703857421875,286.30572509765625,284.250244140625,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989588728174,8.07714839456963e-10,0.0006989580579102,-0.0014245368074625,0.0,0.0,0.0,-0.0038962666876614,60.0,-2.362436294555664,-0.0,-1.2725423381709788e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,4.05449973186478e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,4.269585770089179e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,3.153503348585218e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,4.2695828597061336e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0002025304711423,287.2868957519531,294.1499938964844,280.42095947265625,279.703857421875,286.30572509765625,284.250244140625,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006989588728174,8.07714839456963e-10,0.0006989580579102,-0.0014245368074625,0.0,0.0,0.0,-0.0038962666876614,60.0,-2.362436294555664,-0.0,-1.2725423381709788e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.002313890960068e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.479875006945804e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.00180753483437e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.479868458583952e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,0.0004496838082559,287.2874755859375,294.1499938964844,280.4317932128906,279.7216491699219,286.267333984375,284.22314453125,286.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008565947064198,9.942205947410794e-10,0.0008565936586819,-0.0017572265351191,0.0,0.0,0.0,-0.004794196691364,60.0,-2.912259817123413,-0.0,-6.273440789072994e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.005659376271069e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.483398025622591e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.004409417277202e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.48339147726074e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004498509224504,287.2916259765625,294.1499938964844,280.4430847167969,279.7398986816406,286.2212219238281,284.1882629394531,286.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154988849535,1.194675580684645e-09,0.0010154977208003,-0.002125320257619,0.0,0.0,0.0,-0.0056837000884115,60.0,-3.4946959018707275,-0.0,-6.278101238876843e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.029892680700868e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.508916991762816e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.023257785476744e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.508911170996726e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0004510614671744,287.28680419921875,294.1499938964844,280.4669494628906,279.7777709960937,286.1231689453125,284.0896301269531,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405376891346575e-09,0.0009621665813028,-0.0028250208124518,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.113963603973389,-0.0,-6.311928046898174e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.029892680700868e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.508916991762816e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.023257785476744e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.508911170996726e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0004510614671744,287.28680419921875,294.1499938964844,280.4669494628906,279.7777709960937,286.1231689453125,284.0896301269531,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405376891346575e-09,0.0009621665813028,-0.0028250208124518,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.113963603973389,-0.0,-6.311928046898174e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.051000961335376e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.531145042274149e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.039675256237388e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.531138493912296e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004521158407442,287.281982421875,294.1499938964844,280.4924011230469,279.8171691894531,286.02685546875,283.9473571777344,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644171223044,1.703460927870992e-09,0.0009644153760746,-0.0035139913670718,0.0,0.0,0.0,-0.0056572873145341,60.0,-4.1922688484191895,-0.0,-6.341464597880987e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.051000961335376e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.531145042274149e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.039675256237388e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.531138493912296e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004521158407442,287.281982421875,294.1499938964844,280.4924011230469,279.8171691894531,286.02685546875,283.9473571777344,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644171223044,1.703460927870992e-09,0.0009644153760746,-0.0035139913670718,0.0,0.0,0.0,-0.0056572873145341,60.0,-4.1922688484191895,-0.0,-6.341464597880987e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.061384480446576e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.542079351376742e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,7.04775084159337e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.54207280301489e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004526345292106,287.2771911621094,294.1499938964844,280.51922607421875,279.8578491210937,285.9326477050781,283.7825927734375,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655230096541,1.832767826392967e-09,0.0009655212052166,-0.0038528291042894,0.0,0.0,0.0,-0.0057213907130062,60.0,-4.190631866455078,-0.0,-6.356015802566617e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.061384480446576e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.542079351376742e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,7.04775084159337e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.54207280301489e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004526345292106,287.2771911621094,294.1499938964844,280.51922607421875,279.8578491210937,285.9326477050781,283.7825927734375,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655230096541,1.832767826392967e-09,0.0009655212052166,-0.0038528291042894,0.0,0.0,0.0,-0.0057213907130062,60.0,-4.190631866455078,-0.0,-6.356015802566617e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.065538324648514e-05,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.546453657094388e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.050982094369829e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.546447108732536e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004528420104179,287.2724609375,294.1499938964844,280.5473022460937,279.8995361328125,285.8403015136719,283.6145324707031,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965387877,1.884462363932471e-09,0.0009659634670242,-0.0039882892742753,0.0,0.0,0.0,-0.0057470193132758,60.0,-4.177879810333252,-0.0,-6.361837989743435e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.065538324648514e-05,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.546453657094388e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.050982094369829e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.546447108732536e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004528420104179,287.2724609375,294.1499938964844,280.5473022460937,279.8995361328125,285.8403015136719,283.6145324707031,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965387877,1.884462363932471e-09,0.0009659634670242,-0.0039882892742753,0.0,0.0,0.0,-0.0057470193132758,60.0,-4.177879810333252,-0.0,-6.361837989743435e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
