time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105300,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.065512858796863e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.546426736051215e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.050961721688509e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.546420187689364e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004528407589532,287.2701110839844,294.1499938964844,280.5617370605469,279.920654296875,285.7949523925781,283.5333557128906,286.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659624192863,1.884115530259578e-09,0.0009659605566412,-0.0039873807691037,0.0,0.0,0.0,-0.0057468474842607,60.0,-4.169203758239746,-0.0,-6.361798909892968e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.065574704436584e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.546491492073984e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,7.051009743008763e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.546485671307892e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004528438439592,287.26776123046875,294.1499938964844,280.5764465332031,279.9419250488281,285.7500915527344,283.45477294921875,286.8427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659687057137,1.8848540506155587e-09,0.0009659668430685,-0.0039893155917525,0.0,0.0,0.0,-0.0057472130283713,60.0,-4.159838676452637,-0.0,-6.361882043393052e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.072820103028788e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.554121788823976e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.056645699776709e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.554115968057886e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004532057791948,287.2631225585937,294.1499938964844,280.6064758300781,279.9847717285156,285.66180419921875,283.3001403808594,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667398408055,1.975072994042648e-09,0.000966737861745,-0.0042257262393832,0.0,0.0,0.0,-0.0057919365353882,60.0,-4.141427040100098,-0.0,-6.372049909941779e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.072820103028788e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.554121788823976e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.056645699776709e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.554115968057886e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004532057791948,287.2631225585937,294.1499938964844,280.6064758300781,279.9847717285156,285.66180419921875,283.3001403808594,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667398408055,1.975072994042648e-09,0.000966737861745,-0.0042257262393832,0.0,0.0,0.0,-0.0057919365353882,60.0,-4.141427040100098,-0.0,-6.372049909941779e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.09967056941241e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.582396160112694e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.077529153320938e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.582390339346604e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0004545470001175,287.25848388671875,294.1499938964844,280.63726806640625,280.02783203125,285.5754089355469,283.131103515625,286.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095398926642474e-09,0.0009695973130874,-0.0051021580584347,0.0,0.0,0.0,-0.005957743152976,60.0,-4.128271579742432,-0.0,-6.409813835261957e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.09967056941241e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.582396160112694e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.077529153320938e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.582390339346604e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,0.0004545470001175,287.25848388671875,294.1499938964844,280.63726806640625,280.02783203125,285.5754089355469,283.131103515625,286.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095398926642474e-09,0.0009695973130874,-0.0051021580584347,0.0,0.0,0.0,-0.005957743152976,60.0,-4.128271579742432,-0.0,-6.409813835261957e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.146459342446178e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.63166676228866e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.113919855328277e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.631660941522568e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004568842123262,287.2538757324219,294.1499938964844,280.66864013671875,280.0707702636719,285.4906921386719,282.9235534667969,286.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924254102946634e-09,0.0009745812858454,-0.0066295117139816,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.123653411865234,-0.0,-6.475892888602175e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.146459342446178e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.63166676228866e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.113919855328277e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.631660941522568e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004568842123262,287.2538757324219,294.1499938964844,280.66864013671875,280.0707702636719,285.4906921386719,282.9235534667969,286.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.8924254102946634e-09,0.0009745812858454,-0.0066295117139816,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.123653411865234,-0.0,-6.475892888602175e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.196013706969096e-05,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.683849930297583e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.152462058002129e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.683844109531492e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004593595513142,287.2492980957031,294.1499938964844,280.700439453125,280.1133117675781,285.407470703125,282.6784973144531,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766255405111e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.1237101554870605,-0.0,-6.546247277583461e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,9.196013706969096e-05,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.683849930297583e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.152462058002129e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.683844109531492e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004593595513142,287.2492980957031,294.1499938964844,280.700439453125,280.1133117675781,285.407470703125,282.6784973144531,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766255405111e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.1237101554870605,-0.0,-6.546247277583461e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.217275510309264e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.706239507067949e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.168998854467645e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.706233686301856e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,0.0004604216082952,287.2470092773437,294.1499938964844,280.7164306640625,280.1343688964844,285.36651611328125,282.5487365722656,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774640155995712e-09,0.0009821256389841,-0.0089411158114671,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.123099327087402,-0.0,-6.576549793635422e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.237469203071667e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.727504948386922e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.184705464169383e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.727499127620832e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,0.0004614303761627,287.2447509765625,294.1499938964844,280.73248291015625,280.1552429199219,285.32598876953125,282.418701171875,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262135847513045e-09,0.0009842769941315,-0.0096002733334898,0.0,0.0,0.0,-0.0068087740801274,60.0,-4.121662616729736,-0.0,-6.605394986536339e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.28707013372332e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.77973686531186e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.223284046631306e-05,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.77973104454577e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0004639080143533,287.2402038574219,294.1499938964844,280.7646179199219,280.1962280273437,285.2459716796875,282.16180419921875,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895645780488,4.644139295351124e-09,0.000989559921436,-0.0112192668020725,0.0,0.0,0.0,-0.0071151023730635,60.0,-4.118923664093018,-0.0,-6.676514630044039e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.28707013372332e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.77973686531186e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.223284046631306e-05,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.77973104454577e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0004639080143533,287.2402038574219,294.1499938964844,280.7646179199219,280.1962280273437,285.2459716796875,282.16180419921875,286.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895645780488,4.644139295351124e-09,0.000989559921436,-0.0112192668020725,0.0,0.0,0.0,-0.0071151023730635,60.0,-4.118923664093018,-0.0,-6.676514630044039e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.313809277955444e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.80789409368299e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,7.244080916279927e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.807888272916898e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,0.0004652437055483,287.23565673828125,294.1499938964844,280.7966613769531,280.2359924316406,285.1676025390625,281.91656494140625,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977232848091262e-09,0.0009924119804054,-0.0120919477194547,0.0,0.0,0.0,-0.0072802500799298,60.0,-4.117477893829346,-0.0,-6.715008993296578e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.313809277955444e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.80789409368299e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,7.244080916279927e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.807888272916898e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,0.0004652437055483,287.23565673828125,294.1499938964844,280.7966613769531,280.2359924316406,285.1676025390625,281.91656494140625,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977232848091262e-09,0.0009924119804054,-0.0120919477194547,0.0,0.0,0.0,-0.0072802500799298,60.0,-4.117477893829346,-0.0,-6.715008993296578e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.308756852988154e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.8025739134755e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.240151171572506e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.802568092709409e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004649913171306,287.231201171875,294.1499938964844,280.8284606933594,280.2742614746094,285.0910949707031,281.7206115722656,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914224582819315e-09,0.0009918718133121,-0.0119268735870718,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.096230983734131,-0.0,-6.70771882482768e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.308756852988154e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.8025739134755e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,7.240151171572506e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.802568092709409e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,0.0004649913171306,287.231201171875,294.1499938964844,280.8284606933594,280.2742614746094,285.0910949707031,281.7206115722656,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914224582819315e-09,0.0009918718133121,-0.0119268735870718,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.096230983734131,-0.0,-6.70771882482768e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.304622653871776e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.798220708034933e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.236935925902799e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.79821488726884e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0004647848254535,287.22674560546875,294.1499938964844,280.85986328125,280.310791015625,285.0165100097656,281.566650390625,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.07286262512207,-0.0,-6.701755950189181e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.304622653871776e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.798220708034933e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.236935925902799e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.79821488726884e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,0.0004647848254535,287.22674560546875,294.1499938964844,280.85986328125,280.310791015625,285.0165100097656,281.566650390625,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.07286262512207,-0.0,-6.701755950189181e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,9.299581870436668e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.792912169359624e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,7.233014912344515e-05,297.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.792906348593532e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004645330191124,287.2245483398437,294.1499938964844,280.8753662109375,280.32830810546875,284.9800109863281,281.5042419433594,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.060314655303955,-0.0,-6.694493492886977e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.292966569773851e-05,297.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.785945439944044e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,7.227869355119765e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.785940346773714e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0004642025742214,287.22235107421875,294.1499938964844,280.8907165527344,280.3452453613281,284.9439697265625,281.4492492675781,286.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.047167778015137,-0.0,-6.684968667514114e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.277369827032088e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.769521420821548e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.215738878585398e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.769515600055456e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,0.0004634234937839,287.2179870605469,294.1499938964844,280.9208068847656,280.3773803710937,284.8732604980469,281.3596496582031,286.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.01949405670166,-0.0,-6.662541807145318e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,9.277369827032088e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.769521420821548e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.215738878585398e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.769515600055456e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,0.0004634234937839,287.2179870605469,294.1499938964844,280.9208068847656,280.3773803710937,284.8732604980469,281.3596496582031,286.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.01949405670166,-0.0,-6.662541807145318e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.26298598642461e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.754375059856102e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.20455136615783e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.754369966685772e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,0.0004627050075214,287.21368408203125,294.1499938964844,280.95001220703125,280.40692138671875,284.8044128417969,281.29296875,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.991723537445069,-0.0,-6.641892724701394e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.26298598642461e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.754375059856102e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.20455136615783e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.754369966685772e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,0.0004627050075214,287.21368408203125,294.1499938964844,280.95001220703125,280.40692138671875,284.8044128417969,281.29296875,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-3.991723537445069,-0.0,-6.641892724701394e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.253615280613305e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.744506678543984e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.197263039415702e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.744501585373656e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,0.0004622369306161,287.2094421386719,294.1499938964844,280.9794311523437,280.434814453125,284.73736572265625,281.24334716796875,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.965482711791992,-0.0,-6.628455651025433e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.253615280613305e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.744506678543984e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.197263039415702e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.744501585373656e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,0.0004622369306161,287.2094421386719,294.1499938964844,280.9794311523437,280.434814453125,284.73736572265625,281.24334716796875,286.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.965482711791992,-0.0,-6.628455651025433e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.250102448277175e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.740806854097173e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,7.194530189735815e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.740801760926844e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0004620614345185,287.2052001953125,294.1499938964844,281.0102844238281,280.4623413085937,284.6721496582031,281.2069091796875,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.940991163253784,-0.0,-6.623417192486158e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.250102448277175e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,9.740806854097173e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,7.194530189735815e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.740801760926844e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0004620614345185,287.2052001953125,294.1499938964844,281.0102844238281,280.4623413085937,284.6721496582031,281.2069091796875,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.940991163253784,-0.0,-6.623417192486158e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.250263246940448e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.740977111505345e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,7.194655336206779e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.740972018335016e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,0.0004620694962795,287.203125,294.1499938964844,281.0262145996094,280.4759521484375,284.64019775390625,281.1927795410156,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.929267644882202,-0.0,-6.623645276704337e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.251536539522932e-05,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,9.74231807049364e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,7.19564632163383e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.742312977323309e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0004621330881491,287.2010192871094,294.1499938964844,281.0424499511719,280.489501953125,284.6086120605469,281.18072509765625,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.917810678482056,-0.0,-6.625465687193356e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.257960482500494e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.749081800691783e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,7.200641994131729e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.749076707521452e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0004624539578799,287.1968994140625,294.1499938964844,281.07586669921875,280.5162658691406,284.5467224121094,281.1628723144531,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.8958311080932617,-0.0,-6.634663662907769e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.257960482500494e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.749081800691783e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,7.200641994131729e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,9.749076707521452e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0004624539578799,287.1968994140625,294.1499938964844,281.07586669921875,280.5162658691406,284.5467224121094,281.1628723144531,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.8958311080932617,-0.0,-6.634663662907769e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.268455323763192e-05,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,9.760133980307728e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.208804890979081e-05,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.760128887137398e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0004629782051779,287.1927795410156,294.1499938964844,281.1103820800781,280.542724609375,284.4864196777344,281.1524658203125,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.874932765960693,-0.0,-6.649708694794755e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.268455323763192e-05,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,9.760133980307728e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.208804890979081e-05,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.760128887137398e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0004629782051779,287.1927795410156,294.1499938964844,281.1103820800781,280.542724609375,284.4864196777344,281.1524658203125,286.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.874932765960693,-0.0,-6.649708694794755e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,9.278374636778608e-05,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,9.77057934505865e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,7.2165195888374e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,9.77057497948408e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0004634737269952,287.1886901855469,294.1499938964844,281.1459045410156,280.5688171386719,284.4277038574219,281.14892578125,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.854060411453247,-0.0,-6.663944418505707e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,9.278374636778608e-05,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,9.77057934505865e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,7.2165195888374e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,9.77057497948408e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0004634737269952,287.1886901855469,294.1499938964844,281.1459045410156,280.5688171386719,284.4277038574219,281.14892578125,286.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.854060411453247,-0.0,-6.663944418505707e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,9.280523954657838e-05,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,9.77284216787666e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.218190876301378e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,9.772837802302092e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.000463581061922,287.18463134765625,294.1499938964844,281.182373046875,280.5946350097656,284.37060546875,281.1517639160156,286.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561886868259535e-09,0.0009888589847832,-0.0110037643462419,0.0,0.0,0.0,-0.0070743379183113,60.0,-3.830786466598511,-0.0,-6.6670260423507e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
