time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107640,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,9.280523954657838e-05,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,9.77284216787666e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.218190876301378e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,9.772837802302092e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764587402344,0.0,0.0,0.000463581061922,287.18463134765625,294.1499938964844,281.182373046875,280.5946350097656,284.37060546875,281.1517639160156,286.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561886868259535e-09,0.0009888589847832,-0.0110037643462419,0.0,0.0,0.0,-0.0070743379183113,60.0,-3.830786466598511,-0.0,-6.6670260423507e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746276855469,0.0,0.0,9.278205106966196e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.770401084097102e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,7.216387894004583e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,9.770395990926772e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0004634652577806,287.1826171875,294.1499938964844,281.200927734375,280.607421875,284.3427124023437,281.15533447265625,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532975328430666e-09,0.000988611835055,-0.0109280152246356,0.0,0.0,0.0,-0.0070600053295493,60.0,-3.817595958709717,-0.0,-6.663692175834512e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.275455522583798e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,9.767505252966656e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.214248762466013e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,9.767500159796327e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27252197265625,0.0,0.0,0.0004633278877008,287.1806030273437,294.1499938964844,281.2196655273437,280.6201477050781,284.315185546875,281.1600952148437,286.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.803621530532837,-0.0,-6.659740137138216e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.26856737351045e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.760251123225316e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,7.20889147487469e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.760246757650748e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0004629838222172,287.1766052246094,294.1499938964844,281.2576904296875,280.6453857421875,284.2613830566406,281.1730651855469,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132123619318,0.0,0.0,0.0,-0.007000449579209,60.0,-3.775859832763672,-0.0,-6.649846540085491e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.26856737351045e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.760251123225316e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705993652344,0.0,0.0,7.20889147487469e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.760246757650748e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685852050781,0.0,0.0,0.0004629838222172,287.1766052246094,294.1499938964844,281.2576904296875,280.6453857421875,284.2613830566406,281.1730651855469,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822551813633e-09,0.0009875860996544,-0.0106132123619318,0.0,0.0,0.0,-0.007000449579209,60.0,-3.775859832763672,-0.0,-6.649846540085491e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.209256677422673e-05,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,9.697794303065166e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,7.162760448409244e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.697789209894836e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0004600211395882,287.17266845703125,294.1499938964844,281.2963256835937,280.6703796386719,284.2094116210937,281.187744140625,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.731895685195923,-0.0,-6.565007026893e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.209256677422673e-05,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,9.697794303065166e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,7.162760448409244e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.697789209894836e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0004600211395882,287.17266845703125,294.1499938964844,281.2963256835937,280.6703796386719,284.2094116210937,281.187744140625,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.731895685195923,-0.0,-6.565007026893e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.166402742266656e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,9.652667358750476e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,7.129430014174432e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.652662993175908e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0004578805237542,287.1687927246094,294.1499938964844,281.33551025390625,280.69512939453125,284.1592712402344,281.2027893066406,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.0072778626345098,0.0,0.0,0.0,-0.006369384471327,60.0,-3.686147689819336,-0.0,-6.504046012878463e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.166402742266656e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611083984375,0.0,0.0,9.652667358750476e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,7.129430014174432e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.652662993175908e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0004578805237542,287.1687927246094,294.1499938964844,281.33551025390625,280.69512939453125,284.1592712402344,281.2027893066406,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.0072778626345098,0.0,0.0,0.0,-0.006369384471327,60.0,-3.686147689819336,-0.0,-6.504046012878463e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,9.114237764151768e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.597735333954915e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,7.08885709173046e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,9.597730968380348e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.000455274770502,287.1649475097656,294.1499938964844,281.3751220703125,280.7196960449219,284.1109313964844,281.21685791015625,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.4898993977728882e-09,0.000971142493654,-0.005574760492891,0.0,0.0,0.0,-0.0060471696779131,60.0,-3.639127492904663,-0.0,-6.430224175346666e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,9.114237764151768e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.597735333954915e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,7.08885709173046e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,9.597730968380348e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.000455274770502,287.1649475097656,294.1499938964844,281.3751220703125,280.7196960449219,284.1109313964844,281.21685791015625,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.4898993977728882e-09,0.000971142493654,-0.005574760492891,0.0,0.0,0.0,-0.0060471696779131,60.0,-3.639127492904663,-0.0,-6.430224175346666e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,9.08926158444956e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25543212890625,0.0,0.0,9.571433474775404e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,7.069431012496352e-05,297.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.571429109200837e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0004540271474979,287.1630554199219,294.1499938964844,281.3950500488281,280.7318725585937,284.08746337890625,281.2229309082031,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.178698776944543e-09,0.000968481064774,-0.0047593023627996,0.0,0.0,0.0,-0.0058928928337991,60.0,-3.614882230758667,-0.0,-6.39502744093079e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.069856605492532e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,9.55099894781597e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.054338493617252e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,9.5509945822414e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004530578444246,287.1611633300781,294.1499938964844,281.4150695800781,280.7440490722656,284.0644226074219,281.2283935546875,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664149838499,1.9369119641510224e-09,0.0009664130629971,-0.004125727340579,0.0,0.0,0.0,-0.0057730260305106,60.0,-3.5915722846984863,-0.0,-6.367748284219489e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,9.050637163454668e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.530760144116356e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,7.039390038698912e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,9.530755778541788e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0004520977963693,287.1574401855469,294.1499938964844,281.45526123046875,280.76824951171875,284.0195007324219,281.2383728027344,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643658995628,1.697416651680328e-09,0.0009643642115406,-0.003498152596876,0.0,0.0,0.0,-0.005654293578118,60.0,-3.5505635738372803,-0.0,-6.340784608482863e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,9.050637163454668e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.530760144116356e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,7.039390038698912e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,9.530755778541788e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0004520977963693,287.1574401855469,294.1499938964844,281.45526123046875,280.76824951171875,284.0195007324219,281.2383728027344,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643658995628,1.697416651680328e-09,0.0009643642115406,-0.003498152596876,0.0,0.0,0.0,-0.005654293578118,60.0,-3.5505635738372803,-0.0,-6.340784608482863e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.048155334312467e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.528146620141342e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,7.037459727143869e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.528142254566774e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0004519738140515,287.1537170410156,294.1499938964844,281.4955749511719,280.79229736328125,283.9761047363281,281.2486877441406,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641008800826,1.6664546409472791e-09,0.0009640992502681,-0.0034170190338045,0.0,0.0,0.0,-0.0056389430537819,60.0,-3.5179972648620605,-0.0,-6.337302949077639e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.048155334312467e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.528146620141342e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2477111816406,0.0,0.0,7.037459727143869e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.528142254566774e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.0004519738140515,287.1537170410156,294.1499938964844,281.4955749511719,280.79229736328125,283.9761047363281,281.2486877441406,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641008800826,1.6664546409472791e-09,0.0009640992502681,-0.0034170190338045,0.0,0.0,0.0,-0.0056389430537819,60.0,-3.5179972648620605,-0.0,-6.337302949077639e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,9.045176557265222e-05,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,9.525009954813868e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,7.035142334643751e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.5250055892393e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004518250352703,287.1500549316406,294.1499938964844,281.5359191894531,280.8162536621094,283.9341735839844,281.2600402832031,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637833572924,1.6293050242310871e-09,0.0009637817274779,-0.0033196713775396,0.0,0.0,0.0,-0.0056205270811915,60.0,-3.4884450435638428,-0.0,-6.333127089419578e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,9.045176557265222e-05,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,9.525009954813868e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,7.035142334643751e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.5250055892393e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,0.0004518250352703,287.1500549316406,294.1499938964844,281.5359191894531,280.8162536621094,283.9341735839844,281.2600402832031,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637833572924,1.6293050242310871e-09,0.0009637817274779,-0.0033196713775396,0.0,0.0,0.0,-0.0056205270811915,60.0,-3.4884450435638428,-0.0,-6.333127089419578e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.035159018822014e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.514461271464825e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,7.027351239230484e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.514456905890256e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.0004513246531132,287.1463928222656,294.1499938964844,281.57623291015625,280.8401184082031,283.8936462402344,281.2714538574219,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627158287912,1.504459334888963e-09,0.0009627143735997,-0.0029925219714641,0.0,0.0,0.0,-0.0055586365051567,60.0,-3.457615375518799,-0.0,-6.319102396901144e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.035159018822014e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.514461271464825e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,7.027351239230484e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.514456905890256e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.0004513246531132,287.1463928222656,294.1499938964844,281.57623291015625,280.8401184082031,283.8936462402344,281.2714538574219,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627158287912,1.504459334888963e-09,0.0009627143735997,-0.0029925219714641,0.0,0.0,0.0,-0.0055586365051567,60.0,-3.457615375518799,-0.0,-6.319102396901144e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,9.027324995258824e-05,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,9.506211063126102e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,7.021257624728605e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,9.506206697551534e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0004509332939051,287.1445617675781,294.1499938964844,281.5963439941406,280.8520202636719,283.8739318847656,281.2767333984375,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618811891414,1.406829874817106e-09,0.0009618797921575,-0.0027366902213543,0.0,0.0,0.0,-0.005510238930583,60.0,-3.441361665725708,-0.0,-6.308145827915723e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,9.01487292139791e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350769042969,0.0,0.0,9.49309833231382e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,7.011572597548366e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,9.493094694335014e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,0.0004503112868405,287.14276123046875,294.1499938964844,281.6163635253906,280.8639221191406,283.85455322265625,281.2812194824219,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605542873032,1.251675652014228e-09,0.0009605530649423,-0.002330117393285,0.0,0.0,0.0,-0.0054333223961293,60.0,-3.423938274383545,-0.0,-6.290753162829787e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.005587344290689e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.48332090047188e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,7.004351209616289e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.483316534897313e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0004498474881984,287.1398010253906,294.1499938964844,281.65625,280.8877258300781,283.8194274902344,281.2876281738281,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006683166720904,8.442421206567016e-10,0.0006683157989755,-0.001551209599711,0.0,0.0,0.0,-0.0037799067795276,60.0,-3.147916555404663,-0.0,-6.277796416043202e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.005587344290689e-05,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.48332090047188e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,7.004351209616289e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.483316534897313e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0004498474881984,287.1398010253906,294.1499938964844,281.65625,280.8877258300781,283.8194274902344,281.2876281738281,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006683166720904,8.442421206567016e-10,0.0006683157989755,-0.001551209599711,0.0,0.0,0.0,-0.0037799067795276,60.0,-3.147916555404663,-0.0,-6.277796416043202e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,3.935380664188415e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,4.144146805629134e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,3.0608538509113714e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,4.1441449866397306e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,0.0001965803094208,287.1407165527344,294.1499938964844,281.69580078125,280.9114990234375,283.8004455566406,281.2933654785156,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004174868226982,5.226293842142127e-10,0.0004174862988293,-0.0009565150248818,0.0,0.0,0.0,-0.0023518691305071,60.0,-2.060652017593384,-0.0,-1.1988269932317053e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,3.935380664188415e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,4.144146805629134e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,3.0608538509113714e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23321533203125,0.0,0.0,4.1441449866397306e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,0.0001965803094208,287.1407165527344,294.1499938964844,281.69580078125,280.9114990234375,283.8004455566406,281.2933654785156,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004174868226982,5.226293842142127e-10,0.0004174862988293,-0.0009565150248818,0.0,0.0,0.0,-0.0023518691305071,60.0,-2.060652017593384,-0.0,-1.1988269932317053e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,2.401552046649158e-05,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,2.528950972191524e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,1.8678752894629724e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,2.5289498807978816e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0001199624311993,287.1451110839844,294.1499938964844,281.7348937988281,280.935302734375,283.7950744628906,281.3042907714844,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558934793341,3.2005798011880405e-10,0.000255893159192,-0.0005855447961948,0.0,0.0,0.0,-0.0014413754688575,60.0,-1.214239478111267,-0.0,-4.464439928852926e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,2.401552046649158e-05,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,2.528950972191524e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,1.8678752894629724e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,2.5289498807978816e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0001199624311993,287.1451110839844,294.1499938964844,281.7348937988281,280.935302734375,283.7950744628906,281.3042907714844,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558934793341,3.2005798011880405e-10,0.000255893159192,-0.0005855447961948,0.0,0.0,0.0,-0.0014413754688575,60.0,-1.214239478111267,-0.0,-4.464439928852926e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,1.626062294235453e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,1.712322591629345e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,1.2647160474443808e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,1.7123218640335836e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,8.122513099806383e-05,287.1487121582031,294.1499938964844,281.7734069824219,280.9591979980469,283.7938537597656,281.3148498535156,286.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730147487251,2.1645937819947392e-10,0.0001730145304463,-0.0003960608737543,0.0,0.0,0.0,-0.0009745805291458,60.0,-0.762623131275177,-0.0,-2.046714575598685e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,1.626062294235453e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418212890625,0.0,0.0,1.712322591629345e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,1.2647160474443808e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406921386719,0.0,0.0,1.7123218640335836e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,8.122513099806383e-05,287.1487121582031,294.1499938964844,281.7734069824219,280.9591979980469,283.7938537597656,281.3148498535156,286.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730147487251,2.1645937819947392e-10,0.0001730145304463,-0.0003960608737543,0.0,0.0,0.0,-0.0009745805291458,60.0,-0.762623131275177,-0.0,-2.046714575598685e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,1.3812114957545418e-05,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,1.4544826626661234e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,1.074276315193856e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,1.4544821169693025e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,6.899433356011286e-05,287.14996337890625,294.1499938964844,281.7924499511719,280.97119140625,283.7936096191406,281.3188171386719,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471722498536,1.8407531054975834e-10,0.0001471720606787,-0.000336765195243,0.0,0.0,0.0,-0.000828979187645,60.0,-0.6298343539237976,-0.0,-1.476737288008678e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,1.1696604815369938e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,1.2317092114244588e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,9.097365364141297e-06,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,1.2317086657276375e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,5.842692917212844e-05,287.15093994140625,294.1499938964844,281.811279296875,280.9831848144531,283.79351806640625,281.32196044921875,286.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246309257112,1.5588182133985384e-10,0.000124630780192,-0.0002851852332241,0.0,0.0,0.0,-0.0007020103512331,60.0,-0.5274407863616943,-0.0,-1.0590159860157655e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,7.698467925365549e-06,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,8.10686015029205e-06,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,5.987701570120407e-06,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,8.106856512313243e-06,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,3.845541868940927e-05,287.1521911621094,294.1499938964844,281.8484191894531,281.00732421875,283.7934875488281,281.3261108398437,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.202992466976866e-05,1.0259859628547474e-10,8.202981553040445e-05,-0.0001877037429949,0.0,0.0,0.0,-0.0004620509571395,60.0,-0.3612494468688965,-0.0,-4.5876627496888013e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,7.698467925365549e-06,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,8.10686015029205e-06,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,5.987701570120407e-06,297.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,8.106856512313243e-06,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,3.845541868940927e-05,287.1521911621094,294.1499938964844,281.8484191894531,281.00732421875,283.7934875488281,281.3261108398437,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.202992466976866e-05,1.0259859628547474e-10,8.202981553040445e-05,-0.0001877037429949,0.0,0.0,0.0,-0.0004620509571395,60.0,-0.3612494468688965,-0.0,-4.5876627496888013e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,4.211275609122822e-06,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,4.434677521203412e-06,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,3.275438984928769e-06,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,4.434675702214008e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,2.103618135151919e-05,287.15264892578125,294.1499938964844,281.8847045898437,281.0316162109375,283.7934875488281,281.3278503417969,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.4872896978631616e-05,5.6124525166234556e-11,4.487284240894951e-05,-0.000102679565316,0.0,0.0,0.0,-0.0002527560864109,60.0,-0.2228556275367736,-0.0,-1.3728093661846683e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,4.211275609122822e-06,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,4.434677521203412e-06,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,3.275438984928769e-06,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,4.434675702214008e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,2.103618135151919e-05,287.15264892578125,294.1499938964844,281.8847045898437,281.0316162109375,283.7934875488281,281.3278503417969,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.4872896978631616e-05,5.6124525166234556e-11,4.487284240894951e-05,-0.000102679565316,0.0,0.0,0.0,-0.0002527560864109,60.0,-0.2228556275367736,-0.0,-1.3728093661846683e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.859770463852328e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,1.958428583748173e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,1.4464891364696086e-06,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,1.958427674253471e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.28993358684238e-06,287.1526794433594,294.1499938964844,281.9200439453125,281.0561218261719,283.7934875488281,281.3282470703125,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.98168090719264e-05,2.4785737698374e-11,1.981678360607475e-05,-4.534532490652055e-05,0.0,0.0,0.0,-0.0001116223429562,60.0,-0.116869069635868,-0.0,-2.6773279773739667e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.859770463852328e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,1.958428583748173e-06,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,1.4464891364696086e-06,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,1.958427674253471e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.28993358684238e-06,287.1526794433594,294.1499938964844,281.9200439453125,281.0561218261719,283.7934875488281,281.3282470703125,286.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.98168090719264e-05,2.4785737698374e-11,1.981678360607475e-05,-4.534532490652055e-05,0.0,0.0,0.0,-0.0001116223429562,60.0,-0.116869069635868,-0.0,-2.6773279773739667e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
