time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109980,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,6.362664635162218e-07,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,6.700194603581622e-07,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,4.948742571286857e-07,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,6.700191761410679e-07,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,3.178280849169824e-06,287.1526184082031,294.1499938964844,281.954345703125,281.08087158203125,283.79345703125,281.3282470703125,286.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.779830982850399e-06,8.479814073147907e-12,6.779822797398083e-06,-1.5513725884375162e-05,0.0,0.0,0.0,-3.818880941253156e-05,60.0,-0.0503781996667385,-0.0,-3.1337254839669537e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,6.362664635162218e-07,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,6.700194603581622e-07,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,4.948742571286857e-07,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,6.700191761410679e-07,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,3.178280849169824e-06,287.1526184082031,294.1499938964844,281.954345703125,281.08087158203125,283.79345703125,281.3282470703125,286.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.779830982850399e-06,8.479814073147907e-12,6.779822797398083e-06,-1.5513725884375162e-05,0.0,0.0,0.0,-3.818880941253156e-05,60.0,-0.0503781996667385,-0.0,-3.1337254839669537e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,3.1470992212234705e-07,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,3.3140480582005694e-07,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,2.447745544031932e-07,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,3.314046637115098e-07,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,1.5720403325758523e-06,287.152587890625,294.1499938964844,281.9710693359375,281.0933532714844,283.79345703125,281.3282470703125,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.353464308020193e-06,4.194282941794025e-12,3.35345998792036e-06,-7.673435902688652e-06,0.0,0.0,0.0,-1.8889069906435907e-05,60.0,-0.0299554523080587,-0.0,-7.66661636519145e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,1.3911329688198748e-07,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,1.4649305057901074e-07,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,1.0819930196248609e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,1.4649297952473717e-07,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,6.948993132027681e-07,287.152587890625,294.1499938964844,281.9875183105469,281.1059265136719,283.79345703125,281.3282470703125,286.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4823659739704451e-06,1.85406030805968e-12,1.482364041294204e-06,-3.3919609450094867e-06,0.0,0.0,0.0,-8.349743438884616e-06,60.0,-0.0173310842365026,-0.0,-1.498028724721337e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,1.6455107498813962e-08,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.7328027013263636e-08,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,1.279842631873862e-08,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,1.7328019907836282e-08,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,8.21966210651226e-08,287.15252685546875,294.1499938964844,282.0194091796875,281.1312866210937,283.79345703125,281.3282165527344,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.754104488327357e-07,2.1935480775531202e-13,1.7541023566991498e-07,-4.0132991330210643e-07,0.0,0.0,0.0,-9.880168363451958e-07,60.0,-0.0041147493757307,-0.0,-2.0959665108382947e-15,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,1.6455107498813962e-08,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.7328027013263636e-08,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,1.279842631873862e-08,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,1.7328019907836282e-08,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,8.21966210651226e-08,287.15252685546875,294.1499938964844,282.0194091796875,281.1312866210937,283.79345703125,281.3282165527344,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.754104488327357e-07,2.1935480775531202e-13,1.7541023566991498e-07,-4.0132991330210643e-07,0.0,0.0,0.0,-9.880168363451958e-07,60.0,-0.0041147493757307,-0.0,-2.0959665108382947e-15,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.086874143080735e-11,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,7.462822027015648e-11,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,5.512017231534827e-11,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,7.462819251458086e-11,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,3.5400382625283555e-10,287.15252685546875,294.1499938964844,282.04998779296875,281.1570129394531,283.79345703125,281.3282165527344,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.559564640935431e-10,9.249204854905302e-16,7.559555759151234e-10,-1.728184373384067e-09,0.0,0.0,0.0,-4.249159246683121e-09,60.0,-0.0008940842817537,-0.0,-3.887696210858665e-20,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.086874143080735e-11,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,7.462822027015648e-11,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,5.512017231534827e-11,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,7.462819251458086e-11,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,3.5400382625283555e-10,287.15252685546875,294.1499938964844,282.04998779296875,281.1570129394531,283.79345703125,281.3282165527344,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.559564640935431e-10,9.249204854905302e-16,7.559555759151234e-10,-1.728184373384067e-09,0.0,0.0,0.0,-4.249159246683121e-09,60.0,-0.0008940842817537,-0.0,-3.887696210858665e-20,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,1.124612758474086e-08,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.1842717917431857e-08,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,8.746994240027561e-09,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,1.1842712588361335e-08,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,5.61767024009896e-08,287.15252685546875,294.1499938964844,282.0767517089844,281.18017578125,283.79345703125,281.3282165527344,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1982521641584756e-07,1.4985208169823738e-13,1.198250600964457e-07,-2.741911941939179e-07,0.0,0.0,0.0,-6.74932380206883e-07,60.0,-0.0003583920479286,-0.0,-9.790139153263212e-16,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,1.124612758474086e-08,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,1.1842717917431857e-08,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,8.746994240027561e-09,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,1.1842712588361335e-08,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,5.61767024009896e-08,287.15252685546875,294.1499938964844,282.0767517089844,281.18017578125,283.79345703125,281.3282165527344,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1982521641584756e-07,1.4985208169823738e-13,1.198250600964457e-07,-2.741911941939179e-07,0.0,0.0,0.0,-6.74932380206883e-07,60.0,-0.0003583920479286,-0.0,-9.790139153263212e-16,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.525979128786275e-08,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.925221012783369e-08,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,5.853543072475986e-08,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,7.92521746006969e-08,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,3.759380149404024e-07,287.1524963378906,294.1499938964844,282.0975036621094,281.1980895996094,283.79345703125,281.3282165527344,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.018746484594885e-07,1.002965288945945e-12,8.01873625277949e-07,-1.8349076071899613e-06,0.0,0.0,0.0,-4.51673986390233e-06,60.0,-0.0011943386634811,-0.0,-4.3843868694024713e-14,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.525979128786275e-08,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,7.925221012783369e-08,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,5.853543072475986e-08,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,7.92521746006969e-08,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,3.759380149404024e-07,287.1524963378906,294.1499938964844,282.0975036621094,281.1980895996094,283.79345703125,281.3282165527344,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.018746484594885e-07,1.002965288945945e-12,8.01873625277949e-07,-1.8349076071899613e-06,0.0,0.0,0.0,-4.51673986390233e-06,60.0,-0.0011943386634811,-0.0,-4.3843868694024713e-14,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,1.741357493756368e-07,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,1.8337340179641615e-07,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,1.3543900934109845e-07,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,1.8337331653128786e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,8.698436317899905e-07,287.1524963378906,294.1499938964844,282.10577392578125,281.2052001953125,283.79345703125,281.3282165527344,286.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.855359300861892e-06,2.320593153401496e-12,1.8553570271251368e-06,-4.245575837558135e-06,0.0,0.0,0.0,-1.0450719855725764e-05,60.0,-0.0031247264705598,-0.0,-2.3472470169795534e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,3.449051177994989e-07,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,3.632018206189969e-07,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,2.6825972554433974e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,3.632016500887403e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,1.7228715023520635e-06,287.1524963378906,294.1499938964844,282.1127014160156,281.2111511230469,283.79345703125,281.3282165527344,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.674875415526913e-06,4.596401818185436e-12,3.674870868053404e-06,-8.409117981500458e-06,0.0,0.0,0.0,-2.06995609914884e-05,60.0,-0.0067486534826457,-0.0,-9.208356733375613e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,1.0075244745166856e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,1.0609721812215869e-06,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.836307531761122e-07,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,1.0609717264742358e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,5.032790795667097e-06,287.1524353027344,294.1499938964844,282.122802734375,281.2197265625,283.7934265136719,281.32818603515625,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.073513431038009e-05,1.3427040729263595e-11,1.0735120667959563e-05,-2.4564771592849866e-05,0.0,0.0,0.0,-6.04679953539744e-05,60.0,-0.0216492395848035,-0.0,-7.857676315170536e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,1.0075244745166856e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,1.0609721812215869e-06,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.836307531761122e-07,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,1.0609717264742358e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,5.032790795667097e-06,287.1524353027344,294.1499938964844,282.122802734375,281.2197265625,283.7934265136719,281.32818603515625,286.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.073513431038009e-05,1.3427040729263595e-11,1.0735120667959563e-05,-2.4564771592849866e-05,0.0,0.0,0.0,-6.04679953539744e-05,60.0,-0.0216492395848035,-0.0,-7.857676315170536e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,2.1196324269112665e-06,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,2.2320757580018835e-06,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,1.6486040976815277e-06,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,2.2320748485071817e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,1.0587996257527266e-05,287.1524353027344,294.1499938964844,282.1282653808594,281.2242431640625,283.7934265136719,281.3283386230469,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2584743419429287e-05,2.8247968200667547e-11,2.258471431559883e-05,-5.1679653552128e-05,0.0,0.0,0.0,-0.0001272134686587,60.0,-0.051507506519556,-0.0,-3.47779478826471e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,2.1196324269112665e-06,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,2.2320757580018835e-06,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,1.6486040976815277e-06,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,2.2320748485071817e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,1.0587996257527266e-05,287.1524353027344,294.1499938964844,282.1282653808594,281.2242431640625,283.7934265136719,281.3283386230469,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2584743419429287e-05,2.8247968200667547e-11,2.258471431559883e-05,-5.1679653552128e-05,0.0,0.0,0.0,-0.0001272134686587,60.0,-0.051507506519556,-0.0,-3.47779478826471e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,3.448001052674954e-06,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,3.630912488006288e-06,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,2.681780642888043e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,3.63091089639056e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,1.7223470422322862e-05,287.152587890625,294.1499938964844,282.1295166015625,281.22509765625,283.79345703125,281.32891845703125,286.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.673872924991883e-05,4.595107280791488e-11,3.673868195619434e-05,-8.406746201217175e-05,0.0,0.0,0.0,-0.0002069388283416,60.0,-0.0922174304723739,-0.0,-9.202751061199166e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,3.448001052674954e-06,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,3.630912488006288e-06,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,2.681780642888043e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,3.63091089639056e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,1.7223470422322862e-05,287.152587890625,294.1499938964844,282.1295166015625,281.22509765625,283.79345703125,281.32891845703125,286.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.673872924991883e-05,4.595107280791488e-11,3.673868195619434e-05,-8.406746201217175e-05,0.0,0.0,0.0,-0.0002069388283416,60.0,-0.0922174304723739,-0.0,-9.202751061199166e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,5.415987288870383e-06,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,5.703297119907802e-06,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,4.212437488604337e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,5.703294846171048e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.7053962185163986e-05,287.1529541015625,294.1499938964844,282.12701416015625,281.2226257324219,283.7934875488281,281.3301696777344,286.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.770766802015714e-05,7.21780274437478e-11,5.770759889855981e-05,-0.0001320497540291,0.0,0.0,0.0,-0.0003250509616918,60.0,-0.1460485607385635,-0.0,-2.2705869129335807e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,5.415987288870383e-06,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,5.703297119907802e-06,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,4.212437488604337e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,5.703294846171048e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,2.7053962185163986e-05,287.1529541015625,294.1499938964844,282.12701416015625,281.2226257324219,283.7934875488281,281.3301696777344,286.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.770766802015714e-05,7.21780274437478e-11,5.770759889855981e-05,-0.0001320497540291,0.0,0.0,0.0,-0.0003250509616918,60.0,-0.1460485607385635,-0.0,-2.2705869129335807e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,7.274086328834528e-06,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,7.659965376660693e-06,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,5.657626843458274e-06,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,7.659962648176588e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,3.633554661064409e-05,287.1532897949219,294.1499938964844,282.1244812011719,281.2203063964844,283.79351806640625,281.3313903808594,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.750561780994758e-05,9.6940462601669e-11,7.75055232224986e-05,-0.000177352616447,0.0,0.0,0.0,-0.000436567235738,60.0,-0.1898389160633087,-0.0,-4.0958098024290734e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,1.01061104942346e-05,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,1.0642224879120477e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,7.860313417040743e-06,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.0642220331646968e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,5.048208549851552e-05,287.1538391113281,294.1499938964844,282.1211853027344,281.21728515625,283.79351806640625,281.3334045410156,286.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076807384379,1.3468212656242426e-10,0.0001076806001947,-0.0002464010904077,0.0,0.0,0.0,-0.0006065351772122,60.0,-0.2578653395175934,-0.0,-7.90589371746364e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,1.8903268937719982e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.990605960600078e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,1.4702553016832098e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,1.9906050511053763e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.4425689894706e-05,287.1562805175781,294.1499938964844,282.1124572753906,281.2094116210937,283.7932434082031,281.34185791015625,286.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014150668401,2.519206787621185e-10,0.0002014148194575,-0.0004608889576047,0.0,0.0,0.0,-0.0011345145758241,60.0,-0.4851321280002594,-0.0,-2.766028739387138e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,1.8903268937719982e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.990605960600078e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,1.4702553016832098e-05,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,1.9906050511053763e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.4425689894706e-05,287.1562805175781,294.1499938964844,282.1124572753906,281.2094116210937,283.7932434082031,281.34185791015625,286.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014150668401,2.519206787621185e-10,0.0002014148194575,-0.0004608889576047,0.0,0.0,0.0,-0.0011345145758241,60.0,-0.4851321280002594,-0.0,-2.766028739387138e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,3.0361632525455207e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,3.1972271244740114e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,2.361461883992888e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,3.1972256692824885e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.0001516625488875,287.1606140136719,294.1499938964844,282.101318359375,281.1994323730469,283.7909851074219,281.35498046875,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323506159475,4.0462622141745896e-10,0.0003235057520214,-0.0007402634364552,0.0,0.0,0.0,-0.0018222205108031,60.0,-0.8263140916824341,-0.0,-7.1356422992607804e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,3.0361632525455207e-05,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,3.1972271244740114e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,2.361461883992888e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,3.1972256692824885e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.0001516625488875,287.1606140136719,294.1499938964844,282.101318359375,281.1994323730469,283.7909851074219,281.35498046875,286.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323506159475,4.0462622141745896e-10,0.0003235057520214,-0.0007402634364552,0.0,0.0,0.0,-0.0018222205108031,60.0,-0.8263140916824341,-0.0,-7.1356422992607804e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,3.545953586581163e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,3.734061465365812e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,2.7579659217735752e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,3.7340596463764086e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001771276292856,287.1649169921875,294.1499938964844,282.0881652832031,281.187744140625,283.7860717773437,281.3676147460937,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799407859332,4.74684846984985e-10,0.0003799402911681,-0.0008680140599608,0.0,0.0,0.0,-0.0021397785749286,60.0,-1.1045247316360474,-0.0,-9.73304903340022e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,3.545953586581163e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,3.734061465365812e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,2.7579659217735752e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,3.7340596463764086e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001771276292856,287.1649169921875,294.1499938964844,282.0881652832031,281.187744140625,283.7860717773437,281.3676147460937,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799407859332,4.74684846984985e-10,0.0003799402911681,-0.0008680140599608,0.0,0.0,0.0,-0.0021397785749286,60.0,-1.1045247316360474,-0.0,-9.73304903340022e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,3.603399818530306e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,3.794554868363775e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,2.802646486088633e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,3.7945534131722525e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0001799971942091,287.1674499511719,294.1499938964844,282.0734558105469,281.1746826171875,283.77813720703125,281.3787841796875,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003922544419765,4.885432614010199e-10,0.0003922539763152,-0.0008921343251131,0.0,0.0,0.0,-0.002208192134276,60.0,-1.2514092922210691,-0.0,-1.0050961840590844e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,3.603399818530306e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,3.794554868363775e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,2.802646486088633e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,3.7945534131722525e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0001799971942091,287.1674499511719,294.1499938964844,282.0734558105469,281.1746826171875,283.77813720703125,281.3787841796875,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003922544419765,4.885432614010199e-10,0.0003922539763152,-0.0008921343251131,0.0,0.0,0.0,-0.002208192134276,60.0,-1.2514092922210691,-0.0,-1.0050961840590844e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,3.819675112026744e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,4.022303255624138e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,2.9708604415645823e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,4.022301436634734e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,0.0001908005651785,287.16900634765625,294.1499938964844,282.065673828125,281.16778564453125,283.7739562988281,281.3846130371094,286.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004213474458083,5.234243038998443e-10,0.0004213469219394,-0.0009547442896291,0.0,0.0,0.0,-0.0023711412213742,60.0,-1.2879698276519775,-0.0,-1.1293679769153186e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,4.63998549093958e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,4.886129681835882e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,3.608880069805309e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,4.886127862846479e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0002317767502972,287.170166015625,294.1499938964844,282.05767822265625,281.16070556640625,283.7685852050781,281.3890991210937,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005070556071586,6.310469924386553e-10,0.0005070549668744,-0.0011519778054207,0.0,0.0,0.0,-0.0028541737701743,60.0,-1.405343532562256,-0.0,-1.6665403279603197e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.003512968774885e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.48113520280458e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,7.002736674621701e-05,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.481131564825772e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.0004497438494581,287.169677734375,294.1499938964844,282.04119873046875,281.1461486816406,283.7557067871094,281.4085998535156,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664904791861,1.117167247599582e-09,0.0009664893732406,-0.0019705586601048,0.0,0.0,0.0,-0.005402261391282,60.0,-2.383227586746216,-0.0,-6.274893848967622e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.003512968774885e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.48113520280458e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,7.002736674621701e-05,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.481131564825772e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.0004497438494581,287.169677734375,294.1499938964844,282.04119873046875,281.1461486816406,283.7557067871094,281.4085998535156,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664904791861,1.117167247599582e-09,0.0009664893732406,-0.0019705586601048,0.0,0.0,0.0,-0.005402261391282,60.0,-2.383227586746216,-0.0,-6.274893848967622e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.021689766086638e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.500276792095974e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,7.016874587861821e-05,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.500273154117168e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0004506518307607,287.16552734375,294.1499938964844,282.0245361328125,281.1314392089844,283.7264404296875,281.4227294921875,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961277692113,1.336431632026347e-09,0.0009612763533368,-0.0025522173382341,0.0,0.0,0.0,-0.0054753320291638,60.0,-3.0079665184021,-0.0,-6.300251698121428e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.021689766086638e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.500276792095974e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,7.016874587861821e-05,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.500273154117168e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.0004506518307607,287.16552734375,294.1499938964844,282.0245361328125,281.1314392089844,283.7264404296875,281.4227294921875,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961277692113,1.336431632026347e-09,0.0009612763533368,-0.0025522173382341,0.0,0.0,0.0,-0.0054753320291638,60.0,-3.0079665184021,-0.0,-6.300251698121428e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
