time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112260,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.032151865540072e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.51129404711537e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,7.025012018857524e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.511290409136564e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0004511744482442,287.1614074707031,294.1499938964844,282.0080871582031,281.116943359375,283.6972961425781,281.4419860839844,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623927180655,1.4667430603410023e-09,0.000962391262874,-0.0028936895541846,0.0,0.0,0.0,-0.0055399360135197,60.0,-3.104208707809448,-0.0,-6.31486827273875e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.032151865540072e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.51129404711537e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,7.025012018857524e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,9.511290409136564e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0004511744482442,287.1614074707031,294.1499938964844,282.0080871582031,281.116943359375,283.6972961425781,281.4419860839844,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623927180655,1.4667430603410023e-09,0.000962391262874,-0.0028936895541846,0.0,0.0,0.0,-0.0055399360135197,60.0,-3.104208707809448,-0.0,-6.31486827273875e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.032859816215932e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.512039832770824e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,7.025562081253156e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,9.512035467196256e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.0004512098093982,287.1573181152344,294.1499938964844,281.9923095703125,281.10308837890625,283.6683349609375,281.46160888671875,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624683880247,1.4755241473096703e-09,0.0009624669328331,-0.002916699508205,0.0,0.0,0.0,-0.0055442922748625,60.0,-3.126016139984131,-0.0,-6.31585379551325e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.032859816215932e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.512039832770824e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,7.025562081253156e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,9.512035467196256e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.0004512098093982,287.1573181152344,294.1499938964844,281.9923095703125,281.10308837890625,283.6683349609375,281.46160888671875,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624683880247,1.4755241473096703e-09,0.0009624669328331,-0.002916699508205,0.0,0.0,0.0,-0.0055442922748625,60.0,-3.126016139984131,-0.0,-6.31585379551325e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.02658503036946e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.505431808065624e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,7.020682096481323e-05,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.505428170086816e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,0.0004508963611442,287.1553039550781,294.1499938964844,281.9848022460937,281.09649658203125,283.6539611816406,281.4701538085937,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617995820008,1.397328919239271e-09,0.0009617981850169,-0.0027117936406284,0.0,0.0,0.0,-0.0055055269040167,60.0,-3.131063222885132,-0.0,-6.307080013812083e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.024899918586016e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.503657202003524e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,7.019370968919247e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.503653564024717e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,0.0004508121928665,287.1532592773437,294.1499938964844,281.9776306152344,281.0902099609375,283.6396789550781,281.4778747558594,286.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376313396583839e-09,0.0009616180323064,-0.0026567243039608,0.0,0.0,0.0,-0.0054951063357293,60.0,-3.13489031791687,-0.0,-6.304723143557568e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.046810737345368e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.52672999119386e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,7.036412716843188e-05,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.526726353215054e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0004519066715147,287.14923095703125,294.1499938964844,281.96453857421875,281.0787658691406,283.6112060546875,281.49517822265625,286.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492563981174155e-09,0.0009639509953558,-0.0033719534985721,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.1462271213531494,-0.0,-6.335369562293637e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.046810737345368e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.52672999119386e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,7.036412716843188e-05,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,9.526726353215054e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0004519066715147,287.14923095703125,294.1499938964844,281.96453857421875,281.0787658691406,283.6112060546875,281.49517822265625,286.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.6492563981174155e-09,0.0009639509953558,-0.0033719534985721,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.1462271213531494,-0.0,-6.335369562293637e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.086390491575004e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,9.568409586790948e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,7.067197293508798e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,9.568405948812142e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0004538837820291,287.14520263671875,294.1499938964844,281.95343017578125,281.069091796875,283.5829162597656,281.51983642578125,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423351981297856e-09,0.0009681673254817,-0.004664019215852,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.164452314376831,-0.0,-6.390921214460833e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,9.086390491575004e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,9.568409586790948e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,7.067197293508798e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,9.568405948812142e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0004538837820291,287.14520263671875,294.1499938964844,281.95343017578125,281.069091796875,283.5829162597656,281.51983642578125,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423351981297856e-09,0.0009681673254817,-0.004664019215852,0.0,0.0,0.0,-0.0058748517185449,60.0,-3.164452314376831,-0.0,-6.390921214460833e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.120858157984912e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.604705701349304e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.094004831742495e-05,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,9.604702063370496e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0004556055064313,287.14117431640625,294.1499938964844,281.9447631835937,281.06158447265625,283.5548400878906,281.5515441894531,286.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571725721267626e-09,0.0009718397050164,-0.0057891765609383,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.183182716369629,-0.0,-6.439494626420128e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.120858157984912e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.604705701349304e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.094004831742495e-05,297.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,9.604702063370496e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0004556055064313,287.14117431640625,294.1499938964844,281.9447631835937,281.06158447265625,283.5548400878906,281.5515441894531,286.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571725721267626e-09,0.0009718397050164,-0.0057891765609383,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.183182716369629,-0.0,-6.439494626420128e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.115812281379476e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.599392069503664e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,7.090080180205405e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,9.599388431524858e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0004553534672595,287.1371765136719,294.1499938964844,281.9389953613281,281.0566711425781,283.527099609375,281.5830383300781,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.191971778869629,-0.0,-6.432367882780454e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.115812281379476e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.599392069503664e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,7.090080180205405e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,9.599388431524858e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,0.0004553534672595,287.1371765136719,294.1499938964844,281.9389953613281,281.0566711425781,283.527099609375,281.5830383300781,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.191971778869629,-0.0,-6.432367882780454e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.108841186389328e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.592051355866717e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,7.084658864187077e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,9.592047717887908e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,0.0004550052690319,287.1351928710937,294.1499938964844,281.93731689453125,281.0552978515625,283.5133972167969,281.59698486328125,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.192535638809204,-0.0,-6.422532550232063e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,9.100067836698145e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,9.582812344888224e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,7.077834743540734e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.582808706909418e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,0.0004545669944491,287.1332092285156,294.1499938964844,281.9365539550781,281.0547180175781,283.4997863769531,281.609619140625,286.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102736033499,0.0,0.0,0.0,-0.005959287751466,60.0,-3.191327810287476,-0.0,-6.410164132830688e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.086164936888964e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.568171662976964e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,7.067021215334535e-05,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.568168024998158e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,0.0004538725188467,287.1292724609375,294.1499938964844,281.9378967285156,281.05615234375,283.4729919433594,281.6314392089844,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562864445149,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.185976982116699,-0.0,-6.39058796991776e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.086164936888964e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.568171662976964e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,7.067021215334535e-05,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.568168024998158e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,0.0004538725188467,287.1292724609375,294.1499938964844,281.9378967285156,281.05615234375,283.4729919433594,281.6314392089844,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562864445149,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.185976982116699,-0.0,-6.39058796991776e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.087545186048374e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.56962539930828e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,7.068095146678388e-05,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.569621761329472e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0004539414658211,287.1253662109375,294.1499938964844,281.94342041015625,281.0613098144531,283.4467468261719,281.65106201171875,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548939424852e-09,0.0009682899108156,-0.0047012632712721,0.0,0.0,0.0,-0.0058819032274186,60.0,-3.1807680130004883,-0.0,-6.392526330500914e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.087545186048374e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.56962539930828e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,7.068095146678388e-05,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.569621761329472e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0004539414658211,287.1253662109375,294.1499938964844,281.94342041015625,281.0613098144531,283.4467468261719,281.65106201171875,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548939424852e-09,0.0009682899108156,-0.0047012632712721,0.0,0.0,0.0,-0.0058819032274186,60.0,-3.1807680130004883,-0.0,-6.392526330500914e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.102928743232042e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.58582531893626e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.080059731379151e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,9.585821680957451e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0004547099233604,287.1214599609375,294.1499938964844,281.9536437988281,281.07061767578125,283.4210205078125,281.6714782714844,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306101538,2.348178096411857e-09,0.0009699282818473,-0.0052034030668437,0.0,0.0,0.0,-0.0059769009239971,60.0,-3.1776280403137207,-0.0,-6.414183673086883e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.102928743232042e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.58582531893626e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,7.080059731379151e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,9.585821680957451e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0004547099233604,287.1214599609375,294.1499938964844,281.9536437988281,281.07061767578125,283.4210205078125,281.6714782714844,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306101538,2.348178096411857e-09,0.0009699282818473,-0.0052034030668437,0.0,0.0,0.0,-0.0059769009239971,60.0,-3.1776280403137207,-0.0,-6.414183673086883e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.121438779402524e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.605316881788896e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.094456668710336e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.605313243810087e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,0.0004556345229502,287.1175842285156,294.1499938964844,281.9689636230469,281.0844421386719,283.3959350585937,281.69415283203125,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.578754099147318e-09,0.0009719001245684,-0.0058075925335288,0.0,0.0,0.0,-0.0060912081971764,60.0,-3.174219846725464,-0.0,-6.440291144826915e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.121438779402524e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.605316881788896e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.094456668710336e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.605313243810087e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,0.0004556345229502,287.1175842285156,294.1499938964844,281.9689636230469,281.0844421386719,283.3959350585937,281.69415283203125,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.578754099147318e-09,0.0009719001245684,-0.0058075925335288,0.0,0.0,0.0,-0.0060912081971764,60.0,-3.174219846725464,-0.0,-6.440291144826915e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,9.12863906705752e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,9.612899157218636e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,7.100056973285973e-05,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,9.61289624683559e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0004559942171908,287.1156616210937,294.1499938964844,281.9786682128906,281.0931701660156,283.3836669921875,281.70635986328125,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972669920884,2.6684481291283646e-09,0.0009726672433316,-0.0060426206327974,0.0,0.0,0.0,-0.0061356741935014,60.0,-3.1710665225982666,-0.0,-6.450461853546585e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,9.133834100794048e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,9.618369222152978e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,7.104097312549129e-05,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070617675781,0.0,0.0,9.618366311769933e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0004562537069432,287.1137390136719,294.1499938964844,281.9898376464844,281.1031799316406,283.37158203125,281.71893310546875,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973223359324,2.733148818379049e-09,0.0009732206235639,-0.0062121567316353,0.0,0.0,0.0,-0.0061677498742938,60.0,-3.166712522506714,-0.0,-6.45780318109246e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.136598964687435e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.621281060390174e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.10624735802412e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,9.621277422411369e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0004563918046187,287.10992431640625,294.1499938964844,282.0166931152344,281.12725830078125,283.3480224609375,281.7446594238281,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.7675632896517754e-09,0.0009735152707435,-0.0063023334369063,0.0,0.0,0.0,-0.006184812169522,60.0,-3.152770757675171,-0.0,-6.461709745053669e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.136598964687435e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.621281060390174e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,7.10624735802412e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,9.621277422411369e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0004563918046187,287.10992431640625,294.1499938964844,282.0166931152344,281.12725830078125,283.3480224609375,281.7446594238281,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.7675632896517754e-09,0.0009735152707435,-0.0063023334369063,0.0,0.0,0.0,-0.006184812169522,60.0,-3.152770757675171,-0.0,-6.461709745053669e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.1288959083613e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.613169822841884e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.100256334524602e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,9.613166912458836e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,0.0004560070519801,287.1061096191406,294.1499938964844,282.04998779296875,281.1570129394531,283.3254089355469,281.77032470703125,286.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726973366923,2.6715676337829564e-09,0.0009726947173476,-0.006050793454051,0.0,0.0,0.0,-0.0061372243799269,60.0,-3.1311960220336914,-0.0,-6.450815703828995e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.1288959083613e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.613169822841884e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.100256334524602e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,9.613166912458836e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,0.0004560070519801,287.1061096191406,294.1499938964844,282.04998779296875,281.1570129394531,283.3254089355469,281.77032470703125,286.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726973366923,2.6715676337829564e-09,0.0009726947173476,-0.006050793454051,0.0,0.0,0.0,-0.0061372243799269,60.0,-3.1311960220336914,-0.0,-6.450815703828995e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,9.11308452486992e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,9.596519521437584e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,7.087958510965109e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,9.596515883458778e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0004552172322291,287.1023254394531,294.1499938964844,282.0881042480469,281.1910400390625,283.3038330078125,281.79498291015625,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474539240182594e-09,0.0009710100130178,-0.0055345129221677,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.1026651859283447,-0.0,-6.428484766729525e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,9.11308452486992e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,9.596519521437584e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,7.087958510965109e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,9.596515883458778e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0004552172322291,287.1023254394531,294.1499938964844,282.0881042480469,281.1910400390625,283.3038330078125,281.79498291015625,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474539240182594e-09,0.0009710100130178,-0.0055345129221677,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.1026651859283447,-0.0,-6.428484766729525e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,9.094580309465528e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,9.57703377935104e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,7.073566666804254e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,9.577030868967996e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,0.0004542929236777,287.0986022949219,294.1499938964844,282.1290588378906,281.2275390625,283.2833251953125,281.8178405761719,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439732294543542e-09,0.0009690383449196,-0.0049303472042083,0.0,0.0,0.0,-0.0059252479113638,60.0,-3.0697381496429443,-0.0,-6.402402163985246e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,9.094580309465528e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,9.57703377935104e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,7.073566666804254e-05,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,9.577030868967996e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937255859375,0.0,0.0,0.0004542929236777,287.0986022949219,294.1499938964844,282.1290588378906,281.2275390625,283.2833251953125,281.8178405761719,286.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439732294543542e-09,0.0009690383449196,-0.0049303472042083,0.0,0.0,0.0,-0.0059252479113638,60.0,-3.0697381496429443,-0.0,-6.402402163985246e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19122314453125,0.0,0.0,9.086256613954902e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19122314453125,0.0,0.0,9.568267705617473e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,7.067091792123392e-05,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,9.568264795234428e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918334960937,0.0,0.0,0.0004538771172519,287.09674072265625,294.1499938964844,282.1506042480469,281.2467041015625,283.2735290527344,281.8285827636719,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681534138508,2.1402468686204644e-09,0.0009681512601673,-0.0046585449017584,0.0,0.0,0.0,-0.0058738254010677,60.0,-3.052417039871216,-0.0,-6.39068531427256e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,9.07969442778267e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,9.561357728671284e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19171142578125,0.0,0.0,7.061988435452804e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,9.561354818288236e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0004535493208095,287.0948791503906,294.1499938964844,282.1728210449219,281.2664489746094,283.26397705078125,281.83905029296875,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058475834232354e-09,0.0009674518951214,-0.0044442731887102,0.0,0.0,0.0,-0.0058332872577011,60.0,-3.034950494766236,-0.0,-6.381456074677774e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.075162233784796e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.55658542807214e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.058463233988732e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.556581790093333e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0004533229512162,287.0911865234375,294.1499938964844,282.2193603515625,281.3077697753906,283.2457580566406,281.86004638671875,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981025401278e-09,0.0009669684222899,-0.0042962352745234,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.000699281692505,-0.0,-6.375083927423475e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.075162233784796e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,9.55658542807214e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.058463233988732e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.556581790093333e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0004533229512162,287.0911865234375,294.1499938964844,282.2193603515625,281.3077697753906,283.2457580566406,281.86004638671875,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981025401278e-09,0.0009669684222899,-0.0042962352745234,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.000699281692505,-0.0,-6.375083927423475e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,9.082445467356592e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,9.564254287397488e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,7.064127566991374e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,9.564251377014445e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,0.0004536867490969,287.0875244140625,294.1499938964844,282.26861572265625,281.3514099121094,283.22869873046875,281.8832397460937,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.9682366847991943,-0.0,-6.385316453361156e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
