time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,9.082445467356592e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,9.564254287397488e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,7.064127566991374e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,9.564251377014445e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,0.0004536867490969,287.0875244140625,294.1499938964844,282.26861572265625,281.3514099121094,283.22869873046875,281.8832397460937,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.9682366847991943,-0.0,-6.385316453361156e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.095055429497734e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.577534365234897e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,7.073936285451055e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.57753072725609e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788330078125,0.0,0.0,0.0004543166724033,287.0838928222656,294.1499938964844,282.3205261230469,281.3973083496094,283.21270751953125,281.91021728515625,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9367611408233643,-0.0,-6.403057284387614e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.095055429497734e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,9.577534365234897e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,7.073936285451055e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.57753072725609e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788330078125,0.0,0.0,0.0004543166724033,287.0838928222656,294.1499938964844,282.3205261230469,281.3973083496094,283.21270751953125,281.91021728515625,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497692597767127e-09,0.0009690870065242,-0.0049455356784164,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9367611408233643,-0.0,-6.403057284387614e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.102464537136255e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.585335646988824e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,7.079698116285726e-05,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,9.585332736605778e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0004546867567114,287.08026123046875,294.1499938964844,282.37506103515625,281.44537353515625,283.19793701171875,281.9415283203125,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9034814834594727,-0.0,-6.413489472834044e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.102464537136255e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.585335646988824e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,7.079698116285726e-05,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,9.585332736605778e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0004546867567114,287.08026123046875,294.1499938964844,282.37506103515625,281.44537353515625,283.19793701171875,281.9415283203125,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9034814834594727,-0.0,-6.413489472834044e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,9.103920456254856e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,9.586869418853894e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,7.080830982886255e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,9.586866508470848e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732788085937,0.0,0.0,0.0004547594871837,287.0784606933594,294.1499938964844,282.4032897949219,281.4702453613281,283.19097900390625,281.958251953125,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.360170725523858e-09,0.0009700312511995,-0.0052348277531564,0.0,0.0,0.0,-0.0059828483499586,60.0,-2.885444402694702,-0.0,-6.415540099169449e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,9.095594577956943e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708679199219,0.0,0.0,9.578101889928804e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,7.074355380609632e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697692871094,0.0,0.0,9.578098979545756e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17144775390625,0.0,0.0,0.0004543435934465,287.07666015625,294.1499938964844,282.43218994140625,281.49560546875,283.1843566894531,281.9750366210937,286.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691476589068,2.256428155433809e-09,0.0009691454470157,-0.004962982609868,0.0,0.0,0.0,-0.0059314249083399,60.0,-2.866043329238892,-0.0,-6.403809749144784e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,9.066149505088106e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,9.547093941364436e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,7.051452848827466e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,9.547091030981392e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,0.0004528727440629,287.0730895996094,294.1499938964844,282.4918212890625,281.54791259765625,283.1720275878906,282.0043640136719,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.8895451869838102e-09,0.0009660079376772,-0.0040016076527535,0.0,0.0,0.0,-0.0057495441287755,60.0,-2.819953203201294,-0.0,-6.362410687188459e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,9.066149505088106e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,9.547093941364436e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16943359375,0.0,0.0,7.051452848827466e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,9.547091030981392e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,0.0004528727440629,287.0730895996094,294.1499938964844,282.4918212890625,281.54791259765625,283.1720275878906,282.0043640136719,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.8895451869838102e-09,0.0009660079376772,-0.0040016076527535,0.0,0.0,0.0,-0.0057495441287755,60.0,-2.819953203201294,-0.0,-6.362410687188459e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,9.035476978169754e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,9.514795237919316e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,7.027597166597843e-05,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,9.51479232753627e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0004513406020123,287.0695495605469,294.1499938964844,282.5539855957031,281.6022644042969,283.1609802246094,282.0268859863281,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.769578695297241,-0.0,-6.319430667645065e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,9.035476978169754e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,9.514795237919316e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,7.027597166597843e-05,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,9.51479232753627e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0004513406020123,287.0695495605469,294.1499938964844,282.5539855957031,281.6022644042969,283.1609802246094,282.0268859863281,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.769578695297241,-0.0,-6.319430667645065e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,9.017312549985944e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,9.495666745351627e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,7.013468712102622e-05,297.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,9.495663834968582e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.000450433260994,287.0660400390625,294.1499938964844,282.6185607910156,281.6585388183594,283.1512145996094,282.0433349609375,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7189979553222656,-0.0,-6.294044396781828e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,9.017312549985944e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,9.495666745351627e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,7.013468712102622e-05,297.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589660644531,0.0,0.0,9.495663834968582e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.000450433260994,287.0660400390625,294.1499938964844,282.6185607910156,281.6585388183594,283.1512145996094,282.0433349609375,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7189979553222656,-0.0,-6.294044396781828e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.02056708582677e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.499093721387908e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,7.016000017756596e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,9.499090811004862e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0004505958058871,287.0625305175781,294.1499938964844,282.685546875,281.7167358398437,283.142822265625,282.0593566894531,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565967771221e-09,0.000961149635259,-0.0025132622104138,0.0,0.0,0.0,-0.005467964336276,60.0,-2.67224669456482,-0.0,-6.298584764863335e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.02056708582677e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.499093721387908e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,7.016000017756596e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,9.499090811004862e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0004505958058871,287.0625305175781,294.1499938964844,282.685546875,281.7167358398437,283.142822265625,282.0593566894531,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321565967771221e-09,0.000961149635259,-0.0025132622104138,0.0,0.0,0.0,-0.005467964336276,60.0,-2.67224669456482,-0.0,-6.298584764863335e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,9.025146573549137e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,9.503916226094589e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,7.019561599008739e-05,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,9.503913315711544e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552429199219,0.0,0.0,0.0004508245619945,287.0608215332031,294.1499938964844,282.7199401855469,281.7465209960937,283.1390991210937,282.0688781738281,286.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786056740627826e-09,0.0009616375318728,-0.002662731334567,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.6500473022460938,-0.0,-6.304980360027912e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,9.025855251820758e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,9.504662739345804e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,7.020113116595894e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1518859863281,0.0,0.0,9.504659828962758e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0004508599813561,287.05908203125,294.1499938964844,282.7548828125,281.7767639160156,283.1357116699219,282.07916259765625,286.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874246196365903e-09,0.0009617132600396,-0.0026858404744416,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6275205612182617,-0.0,-6.30596943551609e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.020862489705904e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.499405132373796e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,7.016229938017204e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,9.499402221990748e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,0.000450610590633,287.0556335449219,294.1499938964844,282.8265380859375,281.83856201171875,283.1298828125,282.0995178222656,286.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822315491,1.3251962860394422e-09,0.0009611808927729,-0.0025227749720215,0.0,0.0,0.0,-0.0054697655141353,60.0,-2.579440832138061,-0.0,-6.298991905850927e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.020862489705904e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.499405132373796e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,7.016229938017204e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,9.499402221990748e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,0.000450610590633,287.0556335449219,294.1499938964844,282.8265380859375,281.83856201171875,283.1298828125,282.0995178222656,286.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822315491,1.3251962860394422e-09,0.0009611808927729,-0.0025227749720215,0.0,0.0,0.0,-0.0054697655141353,60.0,-2.579440832138061,-0.0,-6.298991905850927e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.00741433724761e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.485243208473548e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,7.005770021351054e-05,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,9.485240298090504e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463928222656,0.0,0.0,0.0004499388160184,287.0522155761719,294.1499938964844,282.90045166015625,281.9020690917969,283.1253662109375,282.1181030273437,286.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576193337248242e-09,0.0009597482858225,-0.0020836484618484,0.0,0.0,0.0,-0.0053866920061409,60.0,-2.5282790660858154,-0.0,-6.280221498400351e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.00741433724761e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.485243208473548e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,7.005770021351054e-05,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,9.485240298090504e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463928222656,0.0,0.0,0.0004499388160184,287.0522155761719,294.1499938964844,282.90045166015625,281.9020690917969,283.1253662109375,282.1181030273437,286.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576193337248242e-09,0.0009597482858225,-0.0020836484618484,0.0,0.0,0.0,-0.0053866920061409,60.0,-2.5282790660858154,-0.0,-6.280221498400351e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.003729792311788e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.481362940277904e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,7.002904021646827e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,9.48136002989486e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0004497547633945,287.0494384765625,294.1499938964844,282.9765930175781,281.9672546386719,283.1224060058594,282.1318054199219,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007045597885735,8.564869924398976e-10,0.0007045589154586,-0.0015471584629267,0.0,0.0,0.0,-0.0039676274172961,60.0,-2.326918601989746,-0.0,-6.275082142792598e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.003729792311788e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.481362940277904e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,7.002904021646827e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,9.48136002989486e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,0.0004497547633945,287.0494384765625,294.1499938964844,282.9765930175781,281.9672546386719,283.1224060058594,282.1318054199219,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007045597885735,8.564869924398976e-10,0.0007045589154586,-0.0015471584629267,0.0,0.0,0.0,-0.0039676274172961,60.0,-2.326918601989746,-0.0,-6.275082142792598e-08,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,2.1819349058205265e-05,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,2.2976830223342404e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,1.6970612705335952e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,2.29768247663742e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0001089921279344,287.0496826171875,294.1499938964844,283.0549011230469,282.03399658203125,283.12261962890625,282.1433410644531,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005228357040323,5.815946058085331e-10,0.0005228351219557,-0.0010061867069453,0.0,0.0,0.0,-0.0029006246477365,60.0,-1.5014058351516724,-0.0,-3.685174165823923e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,2.1819349058205265e-05,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,2.2976830223342404e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,1.6970612705335952e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14404296875,0.0,0.0,2.29768247663742e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0001089921279344,287.0496826171875,294.1499938964844,283.0549011230469,282.03399658203125,283.12261962890625,282.1433410644531,286.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005228357040323,5.815946058085331e-10,0.0005228351219557,-0.0010061867069453,0.0,0.0,0.0,-0.0029006246477365,60.0,-1.5014058351516724,-0.0,-3.685174165823923e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,3.4589229471748695e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14971923828125,0.0,0.0,3.642413139459677e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,2.6902745958068408e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,3.642412048066035e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,0.0001727802882669,287.05584716796875,294.1499938964844,283.0948486328125,282.0679626464844,283.1246643066406,282.1533203125,286.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000368554436136,4.609689296941609e-10,0.0003685539704747,-0.0008433411130681,0.0,0.0,0.0,-0.0020759645849466,60.0,-1.2120070457458496,-0.0,-9.26096266340437e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,3.300662137917243e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15240478515625,0.0,0.0,3.475756966508925e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,2.567182855273132e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,3.4757562389131635e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001648748439038,287.0581359863281,294.1499938964844,283.1353454589844,282.102294921875,283.12579345703125,282.1602478027344,286.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003487985522951,4.36980063245329e-10,0.0003487981157377,-0.0008000298403203,0.0,0.0,0.0,-0.001965126954019,60.0,-1.0091499090194702,-0.0,-8.432891718257451e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,3.252746682846919e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,3.425299655646086e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,2.529915218474344e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,3.425298564252444e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,0.0001624813739908,287.062744140625,294.1499938964844,283.21783447265625,282.1720275878906,283.12823486328125,282.1745910644531,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465835470706,4.3348946654475624e-10,0.0003465831396169,-0.0007930680294521,0.0,0.0,0.0,-0.0019522088114172,60.0,-0.8631927967071533,-0.0,-8.189828371030217e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,3.252746682846919e-05,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,3.425299655646086e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,2.529915218474344e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,3.425298564252444e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,0.0001624813739908,287.062744140625,294.1499938964844,283.21783447265625,282.1720275878906,283.12823486328125,282.1745910644531,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465835470706,4.3348946654475624e-10,0.0003465831396169,-0.0007930680294521,0.0,0.0,0.0,-0.0019522088114172,60.0,-0.8631927967071533,-0.0,-8.189828371030217e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16278076171875,0.0,0.0,2.917705205618404e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,3.072484832955524e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,2.269327342219185e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,3.072484105359763e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,0.0001457453618058,287.0673217773437,294.1499938964844,283.3023986816406,282.2431640625,283.13092041015625,282.1893920898437,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139544569421,3.919137236962911e-10,0.0003139540494885,-0.0007163936388678,0.0,0.0,0.0,-0.00176794861909,60.0,-0.7867405414581299,-0.0,-6.589570666903911e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16278076171875,0.0,0.0,2.917705205618404e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,3.072484832955524e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650085449219,0.0,0.0,2.269327342219185e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,3.072484105359763e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,0.0001457453618058,287.0673217773437,294.1499938964844,283.3023986816406,282.2431640625,283.13092041015625,282.1893920898437,286.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003139544569421,3.919137236962911e-10,0.0003139540494885,-0.0007163936388678,0.0,0.0,0.0,-0.00176794861909,60.0,-0.7867405414581299,-0.0,-6.589570666903911e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,2.157675589842256e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,2.2721367713529617e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,1.678192893450614e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,2.2721360437572e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,0.0001077803171938,287.0721130371094,294.1499938964844,283.3889465332031,282.315673828125,283.1240539550781,282.19549560546875,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296169113833,2.8726448997318244e-10,0.000229616620345,-0.0005256066797301,0.0,0.0,0.0,-0.0012934108963236,60.0,-0.5096082091331482,-0.0,-3.603682241504202e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,2.157675589842256e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,2.2721367713529617e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700134277344,0.0,0.0,1.678192893450614e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,2.2721360437572e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,0.0001077803171938,287.0721130371094,294.1499938964844,283.3889465332031,282.315673828125,283.1240539550781,282.19549560546875,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296169113833,2.8726448997318244e-10,0.000229616620345,-0.0005256066797301,0.0,0.0,0.0,-0.0012934108963236,60.0,-0.5096082091331482,-0.0,-3.603682241504202e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,1.3309032510733232e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,1.401505505782552e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,1.0351474884373602e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681823730469,0.0,0.0,1.4015051419846714e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,6.648134876741096e-05,287.0751342773437,294.1499938964844,283.4774475097656,282.389404296875,283.12567138671875,282.20556640625,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418112078681,1.7736981328120294e-10,0.0001418110332451,-0.0003244972904212,0.0,0.0,0.0,-0.0007987818680703,60.0,-0.407883882522583,-0.0,-1.371093905078169e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,1.3309032510733232e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,1.401505505782552e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,1.0351474884373602e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681823730469,0.0,0.0,1.4015051419846714e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,6.648134876741096e-05,287.0751342773437,294.1499938964844,283.4774475097656,282.389404296875,283.12567138671875,282.20556640625,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418112078681,1.7736981328120294e-10,0.0001418110332451,-0.0003244972904212,0.0,0.0,0.0,-0.0007987818680703,60.0,-0.407883882522583,-0.0,-1.371093905078169e-09,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,1.00685601864825e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,1.0602681868476791e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,7.831105904188007e-06,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,1.0602678230497986e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,5.0294525863137096e-05,287.0759582519531,294.1499938964844,283.5223999023437,282.4267578125,283.1260986328125,282.2083740234375,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072832747013,1.3418409439136522e-10,0.0001072831364581,-0.000245489180088,0.0,0.0,0.0,-0.0006042958702892,60.0,-0.3228457272052765,-0.0,-7.84709630607949e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,7.5756411206384655e-06,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17022705078125,0.0,0.0,7.977516361279413e-06,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732482910156,0.0,0.0,5.892168246646179e-06,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,7.97751454229001e-06,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.171630859375,0.0,0.0,3.784188083955087e-05,287.076416015625,294.1499938964844,283.5678405761719,282.4643859863281,283.1263427734375,282.2100830078125,286.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.072041237028316e-05,1.0096072589060867e-10,8.072031050687656e-05,-0.000184707227163,0.0,0.0,0.0,-0.0004546748532447,60.0,-0.2492319494485855,-0.0,-4.4423523193337644e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,4.638902282749768e-06,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,4.884988811681978e-06,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,3.608036877267296e-06,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,4.884987447439926e-06,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,2.317226790182758e-05,287.0768127441406,294.1499938964844,283.6600646972656,282.5404968261719,283.1265563964844,282.2118225097656,286.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.942851228406653e-05,6.182251932607129e-11,4.942845043842681e-05,-0.000113104142656,0.0,0.0,0.0,-0.0002784165844786,60.0,-0.1488903909921646,-0.0,-1.6657301926681356e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,4.638902282749768e-06,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,4.884988811681978e-06,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,3.608036877267296e-06,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,4.884987447439926e-06,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,2.317226790182758e-05,287.0768127441406,294.1499938964844,283.6600646972656,282.5404968261719,283.1265563964844,282.2118225097656,286.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.942851228406653e-05,6.182251932607129e-11,4.942845043842681e-05,-0.000113104142656,0.0,0.0,0.0,-0.0002784165844786,60.0,-0.1488903909921646,-0.0,-1.6657301926681356e-10,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
