time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116940,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,3.240564865336637e-06,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,3.4124716421501944e-06,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,2.520440602893359e-06,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,3.4124707326554926e-06,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,1.6187286746571772e-05,287.0769958496094,294.1499938964844,283.7541198730469,282.61767578125,283.1266784667969,282.2126159667969,286.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4528849937487394e-05,4.3186863807331826e-11,3.452880628174171e-05,-7.901023491285741e-05,0.0,0.0,0.0,-0.0001944910909514,60.0,-0.0915708839893341,-0.0,-8.1285977948653e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712951660156,0.0,0.0,3.240564865336637e-06,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,3.4124716421501944e-06,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,2.520440602893359e-06,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,3.4124707326554926e-06,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,1.6187286746571772e-05,287.0769958496094,294.1499938964844,283.7541198730469,282.61767578125,283.1266784667969,282.2126159667969,286.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4528849937487394e-05,4.3186863807331826e-11,3.452880628174171e-05,-7.901023491285741e-05,0.0,0.0,0.0,-0.0001944910909514,60.0,-0.0915708839893341,-0.0,-8.1285977948653e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,2.141171080438653e-06,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,2.254756736874697e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,1.6653559669066451e-06,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,2.2547560547536705e-06,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,1.06955885712523e-05,287.0771179199219,294.1499938964844,283.8499450683594,282.69586181640625,283.1267395019531,282.2130432128906,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2814720068709e-05,2.853541708480733e-11,2.2814690964878537e-05,-5.220543243922293e-05,0.0,0.0,0.0,-0.0001285087491851,60.0,-0.0592396222054958,-0.0,-3.548762325666921e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,2.141171080438653e-06,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,2.254756736874697e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,1.6653559669066451e-06,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,2.2547560547536705e-06,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,1.06955885712523e-05,287.0771179199219,294.1499938964844,283.8499450683594,282.69586181640625,283.1267395019531,282.2130432128906,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2814720068709e-05,2.853541708480733e-11,2.2814690964878537e-05,-5.220543243922293e-05,0.0,0.0,0.0,-0.0001285087491851,60.0,-0.0592396222054958,-0.0,-3.548762325666921e-11,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,1.1113061191281304e-06,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,1.1702591109497007e-06,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,8.643496016702557e-07,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,1.1702587698891875e-06,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,5.551202320930315e-06,287.0771484375,294.1499938964844,283.947509765625,282.7749938964844,283.12677001953125,282.21319580078125,286.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.18413508971571e-05,1.4810493109695955e-11,1.184133634524187e-05,-2.709572436287999e-05,0.0,0.0,0.0,-6.669890717603266e-05,60.0,-0.0346090346574783,-0.0,-9.559642140388735e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714172363281,0.0,0.0,1.1113061191281304e-06,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,1.1702591109497007e-06,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,8.643496016702557e-07,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,1.1702587698891875e-06,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,5.551202320930315e-06,287.0771484375,294.1499938964844,283.947509765625,282.7749938964844,283.12677001953125,282.21319580078125,286.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.18413508971571e-05,1.4810493109695955e-11,1.184133634524187e-05,-2.709572436287999e-05,0.0,0.0,0.0,-6.669890717603266e-05,60.0,-0.0346090346574783,-0.0,-9.559642140388735e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,7.194359454842925e-07,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,7.576008442811144e-07,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,5.595615562015155e-07,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,7.576006737508578e-07,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,3.5937300708610564e-06,287.0771484375,294.1499938964844,283.9969177246094,282.8149108886719,283.12677001953125,282.2132263183594,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.66583707445534e-06,9.587994460880099e-12,7.665827979508322e-06,-1.7541193301440217e-05,0.0,0.0,0.0,-4.317944694776088e-05,60.0,-0.0245079882442951,-0.0,-4.006438410197877e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,4.18402493096437e-07,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,4.405980575938884e-07,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,3.254243097217113e-07,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,4.405979439070507e-07,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,2.09000631912204e-06,287.0771484375,294.1499938964844,284.0467224121094,282.8550109863281,283.1267395019531,282.2132263183594,286.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.458281182451174e-06,5.576147616564997e-12,4.458275270735612e-06,-1.0201530130871106e-05,0.0,0.0,0.0,-2.511219645384699e-05,60.0,-0.0162791516631841,-0.0,-1.3550730633068997e-12,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,1.975742947024628e-07,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,2.080552974348393e-07,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,1.5366897798685386e-07,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,2.080552405914205e-07,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,9.869241921478531e-07,287.0771484375,294.1499938964844,284.1029968261719,282.9001770019531,283.1267395019531,282.2132263183594,286.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.105248540829052e-06,2.633147389366486e-12,2.105245812344947e-06,-4.817275566892931e-06,0.0,0.0,0.0,-1.1858268408104776e-05,60.0,-0.0095796398818492,-0.0,-3.02158715799819e-13,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,8.611891644250137e-08,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,9.068738648920772e-08,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,6.69814141929237e-08,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,9.068736517292565e-08,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,4.301816716179019e-07,287.0771484375,294.1499938964844,284.1475524902344,282.93585205078125,283.1267395019531,282.2132263183594,286.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-9.176692969958822e-07,1.1477528996661768e-12,9.17668160127505e-07,-2.0998093077650992e-06,0.0,0.0,0.0,-5.168956704437733e-06,60.0,-0.0056521198712289,-0.0,-5.740785451180398e-14,0.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17138671875,0.0,0.050000000745058,4.157503785684469e-10,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.170654296875,0.0,0.050000000745058,4.378052642639574e-10,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.050000000745058,3.2336155975087877e-10,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.050000000745058,4.3780515324165487e-10,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.050000000745058,2.076758542912671e-09,287.0771484375,291.1499938964844,284.25,283.0174255371094,283.1267395019531,282.2132263183594,286.6711730957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.439701495329018e-09,5.544463373390995e-15,4.4396961662585e-09,-1.0151777196654166e-08,0.0,0.0,0.0,-2.500019036233425e-08,60.0,-0.0013012626441195,-0.0,-1.3379488209753072e-18,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17138671875,0.0,0.050000000745058,4.157503785684469e-10,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.170654296875,0.0,0.050000000745058,4.378052642639574e-10,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.050000000745058,3.2336155975087877e-10,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.050000000745058,4.3780515324165487e-10,297.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.050000000745058,2.076758542912671e-09,287.0771484375,291.1499938964844,284.25,283.0174255371094,283.1267395019531,282.2132263183594,286.6711730957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.439701495329018e-09,5.544463373390995e-15,4.4396961662585e-09,-1.0151777196654166e-08,0.0,0.0,0.0,-2.500019036233425e-08,60.0,-0.0013012626441195,-0.0,-1.3379488209753072e-18,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.6333434581756592,0.050000000745058,0.0408431626856327,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311767578125,0.6333434581756592,0.050000000745058,0.0430098176002502,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.6333434581756592,0.050000000745058,0.0317669063806533,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309326171875,0.6333434581756592,0.050000000745058,0.0430098176002502,297.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.6333434581756592,0.050000000745058,0.2040200382471084,286.77374267578125,291.1499938964844,284.3018493652344,283.05841064453125,292.578125,294.5531005859375,286.7701721191406,1.0,0.109698936343193,0.011448566801846,0.011448566801846,1.0,1.0,-0.4333401918411255,8.494211556353548e-07,0.4333393573760986,-0.1307389736175537,0.0,0.0,0.0,10.23793601989746,60.0,863.8516235351562,-0.0,12.279756546020508,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.6313396692276001,0.050000000745058,0.0452358648180961,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.132568359375,0.6313396692276001,0.050000000745058,0.047635544091463,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.6313396692276001,0.050000000745058,0.0351834520697593,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.132568359375,0.6313396692276001,0.050000000745058,0.047635544091463,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1325988769531,0.6313396692276001,0.050000000745058,0.2259625047445297,287.19097900390625,291.1499938964844,284.35418701171875,283.0994873046875,293.8131408691406,297.7002868652344,287.6582946777344,1.0,0.1210938319563865,0.022897133603692,0.022897133603692,1.0,1.0,-0.4819937944412231,3.5388857213547453e-06,0.4819902777671814,-0.143885850906372,0.0,0.0,0.0,12.500455856323242,60.0,1782.01416015625,-0.0,16.681236267089844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7546081542969,291.1499938964844,284.4602355957031,283.1817932128906,293.8245849609375,297.8032531738281,289.04156494140625,1.0,0.1406053602695465,0.0457942672073841,0.0457942672073841,1.0,1.0,-0.486736536026001,3.7146310205571353e-05,0.4866993725299835,-0.1449968516826629,0.0,0.0,0.0,20.012523651123047,60.0,1742.7586669921875,-0.0,23.191795349121094,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0355294160544872,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911926269531,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7546081542969,291.1499938964844,284.4602355957031,283.1817932128906,293.8245849609375,297.8032531738281,289.04156494140625,1.0,0.1406053602695465,0.0457942672073841,0.0457942672073841,1.0,1.0,-0.486736536026001,3.7146310205571353e-05,0.4866993725299835,-0.1449968516826629,0.0,0.0,0.0,20.012523651123047,60.0,1742.7586669921875,-0.0,23.191795349121094,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380065917969,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380065917969,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380065917969,0.5492413640022278,0.050000000745058,0.0356361679732799,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380065917969,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380065917969,0.5492413640022278,0.050000000745058,0.2288700491189956,289.28936767578125,291.1499938964844,284.513916015625,283.2229919433594,293.8239440917969,297.77642822265625,289.5368957519531,1.0,0.1490138322114944,0.0572428368031978,0.0572428368031978,1.0,1.0,-0.4881990551948547,0.0001046872275765,0.4880943596363067,-0.1452891677618026,0.0,0.0,0.0,23.67988014221192,60.0,1581.9432373046875,-0.0,26.346342086791992,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.5324392914772034,0.050000000745058,0.045949388295412,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.5324392914772034,0.050000000745058,0.0483869202435016,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.5324392914772034,0.050000000745058,0.0357384122908115,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.5324392914772034,0.050000000745058,0.0483869202435016,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.5324392914772034,0.050000000745058,0.2295267134904861,289.76416015625,291.1499938964844,284.5679931640625,283.26416015625,293.8244323730469,297.7550048828125,289.9901428222656,1.0,0.1565811336040496,0.245794266462326,0.245794266462326,0.9973307251930236,1.0,-0.4896000623703003,0.0325173214077949,0.4570827484130859,-0.1133700534701347,0.0,0.0,0.0,27.199295043945312,60.0,1425.6995849609375,-0.0,29.38004302978516,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0486397817730903,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.2307261824607849,290.5986633300781,291.1499938964844,284.67730712890625,283.34649658203125,293.1102600097656,297.7262268066406,290.7799377441406,1.0,0.1694024801254272,0.6228971481323242,0.6228971481323242,0.9919921159744264,1.0,-0.4921588897705078,0.1862695068120956,0.3058893978595733,0.0390867441892623,0.0,0.0,0.0,33.640419006347656,60.0,1056.455322265625,-0.0,34.946739196777344,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.0486397817730903,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5605163574219,0.5095369815826416,0.050000000745058,0.2307261824607849,290.5986633300781,291.1499938964844,284.67730712890625,283.34649658203125,293.1102600097656,297.7262268066406,290.7799377441406,1.0,0.1694024801254272,0.6228971481323242,0.6228971481323242,0.9919921159744264,1.0,-0.4921588897705078,0.1862695068120956,0.3058893978595733,0.0390867441892623,0.0,0.0,0.0,33.640419006347656,60.0,1056.455322265625,-0.0,34.946739196777344,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.046393483877182,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.048854574561119,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.0360838212072849,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.048854574561119,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.2317450642585754,291.0336608886719,291.1499938964844,284.7879943847656,283.4286499023437,292.0826110839844,297.7107849121094,291.0873718261719,1.0,0.1795579642057418,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460335969925,0.2783862054347992,0.0681135132908821,0.0,0.0,0.0,39.09861755371094,60.0,450.7925720214844,-0.0,39.741493225097656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.046393483877182,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.048854574561119,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.0360838212072849,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.048854574561119,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.495435506105423,0.050000000745058,0.2317450642585754,291.0336608886719,291.1499938964844,284.7879943847656,283.4286499023437,292.0826110839844,297.7107849121094,291.0873718261719,1.0,0.1795579642057418,1.0,1.0,0.9866535067558287,1.0,-0.4943322539329529,0.2159460335969925,0.2783862054347992,0.0681135132908821,0.0,0.0,0.0,39.09861755371094,60.0,450.7925720214844,-0.0,39.741493225097656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2658996582031,290.6499938964844,284.8999328613281,283.510498046875,292.10430908203125,297.7020263671875,291.3264465332031,1.0,0.1875164061784744,1.0,1.0,0.9873911142349244,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,303.9733581542969,-0.0,43.74237060546875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0490322038531303,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0362150184810161,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2658996582031,290.6499938964844,284.8999328613281,283.510498046875,292.10430908203125,297.7020263671875,291.3264465332031,1.0,0.1875164061784744,1.0,1.0,0.9873911142349244,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,303.9733581542969,-0.0,43.74237060546875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0362477600574493,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.2327979356050491,291.4916076660156,290.1499938964844,285.012939453125,283.5918884277344,292.1517639160156,297.6978454589844,291.5406799316406,1.0,0.188960388302803,1.0,1.0,0.9881287217140198,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507308959961,36.0,235.19338989257807,-0.0,44.745243072509766,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0362477600574493,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.4834817945957184,0.050000000745058,0.2327979356050491,291.4916076660156,290.1499938964844,285.012939453125,283.5918884277344,292.1517639160156,297.6978454589844,291.5406799316406,1.0,0.188960388302803,1.0,1.0,0.9881287217140198,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507308959961,36.0,235.19338989257807,-0.0,44.745243072509766,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.4847103059291839,0.050000000745058,0.0465815551578998,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.4847103059291839,0.050000000745058,0.0490526221692562,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.4847103059291839,0.050000000745058,0.0362300984561443,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.4847103059291839,0.050000000745058,0.0490526221692562,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.4847103059291839,0.050000000745058,0.2326845228672027,291.58660888671875,290.1499938964844,285.0701599121094,283.6326599121094,292.1763916015625,297.6970520019531,291.6298828125,1.0,0.1877542287111282,1.0,1.0,0.9884857535362244,1.0,-0.4963367283344269,0.2169075459241867,0.279429167509079,0.0685940831899643,0.0,0.0,0.0,44.12793350219727,36.0,209.0660095214844,-0.0,44.204139709472656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.4871999025344848,0.050000000745058,0.0465360172092914,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.4871999025344848,0.050000000745058,0.0490046665072441,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.4871999025344848,0.050000000745058,0.0361946783959865,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.4871999025344848,0.050000000745058,0.0490046665072441,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.4871999025344848,0.050000000745058,0.2324570417404174,291.6695251464844,289.6499938964844,285.1268615722656,283.6727294921875,292.2004699707031,297.6969299316406,291.7079162597656,1.0,0.1854864805936813,1.0,1.0,0.986638367176056,1.0,-0.4958515763282776,0.2167264372110366,0.2791251242160797,0.0685317069292068,0.0,0.0,0.0,42.91020202636719,25.0,187.30186462402344,-0.0,43.12040328979492,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75604248046875,0.4919116795063019,0.050000000745058,0.0464526191353797,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75604248046875,0.4919116795063019,0.050000000745058,0.0489168427884578,297.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75604248046875,0.4919116795063019,0.050000000745058,0.0361298136413097,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.75604248046875,0.4919116795063019,0.050000000745058,0.0489168427884578,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75604248046875,0.4919116795063019,0.050000000745058,0.232040449976921,291.7628479003906,289.6499938964844,285.2001953125,283.7240905761719,292.23162841796875,297.697509765625,291.79608154296875,1.0,0.1813850551843643,1.0,1.0,0.9842587113380432,1.0,-0.4949629604816437,0.2163838446140289,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68006134033203,25.0,164.1407928466797,-0.0,41.14096832275391,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.4953309893608093,0.050000000745058,0.0463951900601387,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.4953309893608093,0.050000000745058,0.0488563701510429,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.4953309893608093,0.050000000745058,0.0360851474106311,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.4953309893608093,0.050000000745058,0.0488563701510429,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8034973144531,0.4953309893608093,0.050000000745058,0.2317535877227783,291.809814453125,289.1499938964844,285.2415466308594,283.7528381347656,292.2493591308594,297.6981506347656,291.8406066894531,1.0,0.1785224229097366,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.0683147609233856,0.0,0.0,0.0,39.14442825317383,25.0,153.18592834472656,-0.0,39.78196716308594,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0462827235460281,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0487379357218742,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0359976738691329,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0487379357218742,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.2311917841434478,291.9235534667969,288.6499938964844,285.3568725585937,283.8321228027344,292.2992858886719,297.7007141113281,291.9491271972656,1.0,0.1731361150741577,1.0,1.0,0.9792018532752992,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13689422607422,25.0,129.25259399414062,-0.0,37.12979888916016,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0462827235460281,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0487379357218742,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0359976738691329,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.0487379357218742,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.5026420950889587,0.050000000745058,0.2311917841434478,291.9235534667969,288.6499938964844,285.3568725585937,283.8321228027344,292.2992858886719,297.7007141113281,291.9491271972656,1.0,0.1731361150741577,1.0,1.0,0.9792018532752992,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13689422607422,25.0,129.25259399414062,-0.0,37.12979888916016,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0179138183594,288.1499938964844,285.4726257324219,283.9104309082031,292.3241882324219,297.7040405273437,292.0386962890625,1.0,0.1688338965177536,1.0,1.0,0.9154188632965088,1.0,-0.4922477006912231,0.2165694236755371,0.275678277015686,0.0692451521754264,0.0,0.0,0.0,33.86650085449219,25.0,107.32537841796876,-0.0,35.136138916015625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0179138183594,288.1499938964844,285.4726257324219,283.9104309082031,292.3241882324219,297.7040405273437,292.0386962890625,1.0,0.1688338965177536,1.0,1.0,0.9154188632965088,1.0,-0.4922477006912231,0.2165694236755371,0.275678277015686,0.0692451521754264,0.0,0.0,0.0,33.86650085449219,25.0,107.32537841796876,-0.0,35.136138916015625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0461314991116523,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0358800552785396,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0485786907374858,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.2304363846778869,292.09234619140625,287.6499938964844,285.5886535644531,283.9876708984375,292.3273010253906,297.7077331542969,292.1083068847656,1.0,0.1653897911310196,1.0,1.0,0.8516358733177185,1.0,-0.4915410578250885,0.2183938175439834,0.2731472551822662,0.0712324380874633,0.0,0.0,0.0,32.09352493286133,25.0,84.2235107421875,-0.0,33.58439254760742,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
