time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119040,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0461314991116523,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0358800552785396,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.0485786907374858,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.5143148303031921,0.050000000745058,0.2304363846778869,292.09234619140625,287.6499938964844,285.5886535644531,283.9876708984375,292.3273010253906,297.7077331542969,292.1083068847656,1.0,0.1653897911310196,1.0,1.0,0.8516358733177185,1.0,-0.4915410578250885,0.2183938175439834,0.2731472551822662,0.0712324380874633,0.0,0.0,0.0,32.09352493286133,25.0,84.2235107421875,-0.0,33.58439254760742,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1269226074219,0.7562865018844604,0.1512840390205383,0.1236192509531974,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1205139160156,0.5325469374656677,0.050000000745058,0.0483856759965419,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1205139160156,0.5325469374656677,0.1418332606554031,0.0357374958693981,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1205139160156,0.5325469374656677,0.050000000745058,0.0483856759965419,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1205139160156,0.5325469374656677,0.050000000745058,0.2295208126306533,292.12469482421875,287.6499938964844,285.6471252441406,284.02606201171875,292.3373413085937,297.7101135253906,292.1405639648437,1.0,0.1651709824800491,1.0,1.0,0.819218635559082,1.0,-0.5827804803848267,0.2595760822296142,0.3232043981552124,0.0914485454559326,0.0,0.0,0.0,27.915138244628903,25.0,79.79643249511719,-0.0,38.91975784301758,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16412353515625,0.8079900145530701,0.1508229970932006,0.1359731703996658,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561889648437,0.554236650466919,0.050000000745058,0.0482117943465709,297.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1633605957031,0.7766271233558655,0.1436773687601089,0.0941958427429199,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561889648437,0.554236650466919,0.050000000745058,0.0482117943465709,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561889648437,0.554236650466919,0.050000000745058,0.2286959886550903,292.1619567871094,287.1499938964844,285.7048645019531,284.0636901855469,292.2666320800781,297.7123107910156,292.1745300292969,1.0,0.165900707244873,1.0,1.0,0.7364784479141235,1.0,-0.6663520336151123,0.3037738502025604,0.3625781536102295,0.1193403676152229,0.0,0.0,0.0,24.241086959838867,25.0,66.26834869384766,-0.0,44.28504180908203,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1335754394531,0.813503086566925,0.1530203521251678,0.1375875324010849,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.556233823299408,0.050000000745058,0.0481977798044681,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.134033203125,0.7988705039024353,0.1445639729499817,0.1013852879405021,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.556233823299408,0.050000000745058,0.0481977798044681,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.556233823299408,0.050000000745058,0.2286295145750045,292.1376037597656,286.6499938964844,285.821044921875,284.1383361816406,291.496826171875,297.7138061523437,292.1050109863281,1.0,0.1664452254772186,1.0,1.0,0.5699465870857239,1.0,-0.676826536655426,0.3604986667633056,0.3163278698921203,0.1740946620702743,0.0,0.0,0.0,23.99305534362793,25.0,-160.20204162597656,-0.0,45.24640655517578,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1335754394531,0.813503086566925,0.1530203521251678,0.1375875324010849,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.556233823299408,0.050000000745058,0.0481977798044681,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.134033203125,0.7988705039024353,0.1445639729499817,0.1013852879405021,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.556233823299408,0.050000000745058,0.0481977798044681,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.556233823299408,0.050000000745058,0.2286295145750045,292.1376037597656,286.6499938964844,285.821044921875,284.1383361816406,291.496826171875,297.7138061523437,292.1050109863281,1.0,0.1664452254772186,1.0,1.0,0.5699465870857239,1.0,-0.676826536655426,0.3604986667633056,0.3163278698921203,0.1740946620702743,0.0,0.0,0.0,23.99305534362793,25.0,-160.20204162597656,-0.0,45.24640655517578,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.582763671875,0.8707805871963501,0.1614140570163726,0.0865190848708152,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.7049845457077026,0.050000000745058,0.0476264506578445,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5832214355469,0.8707805871963501,0.1501211673021316,0.0672926306724548,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.7049845457077026,0.050000000745058,0.0476264506578445,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.9386200308799744,0.1354459673166275,0.5323147773742676,291.5558776855469,286.1499938964844,285.9370422363281,284.2115478515625,289.5378723144531,297.67681884765625,291.4201354980469,1.0,0.1734897494316101,1.0,1.0,0.4034147560596466,1.0,-0.9381799697875975,0.6619318723678589,0.2762480676174164,0.4263868331909179,0.0,0.0,0.0,12.252979278564451,45.0,-955.6771850585938,-0.0,66.48810577392578,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.582763671875,0.8707805871963501,0.1614140570163726,0.0865190848708152,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.7049845457077026,0.050000000745058,0.0476264506578445,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5832214355469,0.8707805871963501,0.1501211673021316,0.0672926306724548,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6507263183594,0.7049845457077026,0.050000000745058,0.0476264506578445,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.9386200308799744,0.1354459673166275,0.5323147773742676,291.5558776855469,286.1499938964844,285.9370422363281,284.2115478515625,289.5378723144531,297.67681884765625,291.4201354980469,1.0,0.1734897494316101,1.0,1.0,0.4034147560596466,1.0,-0.9381799697875975,0.6619318723678589,0.2762480676174164,0.4263868331909179,0.0,0.0,0.0,12.252979278564451,45.0,-955.6771850585938,-0.0,66.48810577392578,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.724365234375,0.8731305003166199,0.1672737598419189,0.0879820585250854,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.7028248906135559,0.050000000745058,0.0476296730339527,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.724365234375,0.8731305003166199,0.1541509479284286,0.0684304907917976,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.7028248906135559,0.050000000745058,0.0476296730339527,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.9637717008590698,0.1346306949853897,0.5773765444755554,290.6844177246094,286.1499938964844,286.01806640625,284.2618713378906,288.0031433105469,297.6224975585937,290.50604248046875,1.0,0.1833366155624389,1.0,1.0,0.2904227375984192,1.0,-0.994899034500122,0.8338190317153931,0.1610800325870514,0.5869089365005493,0.0,0.0,0.0,13.031695365905762,45.0,-1545.0655517578125,-0.0,78.1307601928711,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850341796875,0.8736310005187988,0.1689907759428024,0.0882957503199577,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022827148437,0.7023658156394958,0.050000000745058,0.0476302467286586,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850341796875,0.8736310005187988,0.1553465723991394,0.0686744675040245,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022827148437,0.7023658156394958,0.050000000745058,0.0476302467286586,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513732910156,0.977734923362732,0.1337530314922332,0.6048240661621094,290.2397155761719,286.1499938964844,286.0527038574219,284.2831726074219,287.4956970214844,297.6091003417969,290.0589599609375,1.0,0.1888981759548187,1.0,1.0,0.2420488595962524,1.0,-1.0287070274353027,0.907589077949524,0.1211179494857788,0.6540662050247192,0.0,0.0,0.0,13.476009368896484,65.0,-1719.062255859375,-0.0,85.57910919189453,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850646972656,0.9692666530609132,0.1660862416028976,0.1517000049352646,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94970703125,0.6439208388328552,0.050000000745058,0.0477631837129592,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.9374664425849916,0.151595190167427,0.1075407341122627,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94970703125,0.6439208388328552,0.050000000745058,0.0477631837129592,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.8844919204711914,0.129630908370018,0.5890616774559021,288.7843933105469,286.1499938964844,286.1679077148437,284.3530578613281,286.2377319335937,297.6018981933594,288.6260070800781,1.0,0.2118546813726425,1.0,1.0,0.0806829556822776,1.0,-1.1359621286392212,1.1317805051803589,0.0041816276498138,0.8585647344589233,0.0,0.0,0.0,18.3232650756836,68.0,-1909.4857177734373,-0.0,118.66346740722656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7850646972656,0.9692666530609132,0.1660862416028976,0.1517000049352646,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94970703125,0.6439208388328552,0.050000000745058,0.0477631837129592,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78955078125,0.9374664425849916,0.151595190167427,0.1075407341122627,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94970703125,0.6439208388328552,0.050000000745058,0.0477631837129592,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.8844919204711914,0.129630908370018,0.5890616774559021,288.7843933105469,286.1499938964844,286.1679077148437,284.3530578613281,286.2377319335937,297.6018981933594,288.6260070800781,1.0,0.2118546813726425,1.0,1.0,0.0806829556822776,1.0,-1.1359621286392212,1.1317805051803589,0.0041816276498138,0.8585647344589233,0.0,0.0,0.0,18.3232650756836,68.0,-1909.4857177734373,-0.0,118.66346740722656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.154541015625,0.8532201647758484,0.1604371070861816,0.1473267674446106,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.574870765209198,0.050000000745058,0.0480781160295009,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15924072265625,0.8306986689567566,0.1481684297323227,0.1053050532937049,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.574870765209198,0.050000000745058,0.0480781160295009,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1689453125,0.7898881435394287,0.1271182149648666,0.5799633264541626,288.1539001464844,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.5334167480469,288.0500183105469,1.0,0.2209301590919494,1.0,1.0,0.0,1.0,-1.1146211624145508,1.1146191358566284,2.0932966435793787e-06,0.8448994159698486,0.0,0.0,0.0,25.99595642089844,68.0,-1664.4686279296875,-0.0,128.2700958251953,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712097167969,0.7992530465126038,0.1563211530447006,0.1432428061962127,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.5359367728233337,0.050000000745058,0.0483525358140468,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738952636719,0.7788625359535217,0.1453385204076767,0.1033147946000099,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.5359367728233337,0.050000000745058,0.0483525358140468,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799987792969,0.7410491108894348,0.1246582269668579,0.5700433850288391,287.7703857421875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4703369140625,287.7007751464844,1.0,0.228893294930458,1.0,1.0,0.0,1.0,-1.096080660820007,1.0960795879364014,1.0714663858379936e-06,0.8299073576927185,0.0,0.0,0.0,32.691654205322266,56.0,-1306.023681640625,-0.0,136.06192016601562,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.474365234375,0.7712817192077637,0.1532751321792602,0.1400519460439682,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.5655136108398438,0.1087407395243644,0.0597430802881717,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4762878417969,0.7535709142684937,0.142965093255043,0.1015366315841674,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5310974121094,0.5193104147911072,0.050000000745058,0.0485171675682067,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48095703125,0.7182419300079346,0.1222623884677887,0.5594049096107483,287.4734191894531,286.1499938964844,286.3445739746094,284.4574584960937,286.3387451171875,297.42462158203125,287.4197692871094,1.0,0.2341169565916061,1.0,1.0,0.0,1.0,-1.0911458730697632,1.0911448001861572,1.0629362350300653e-06,0.8250846862792969,0.0,0.0,0.0,36.7780647277832,56.0,-987.0458984375,-0.0,142.37306213378906,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26727294921875,0.7698429226875305,0.1515935361385345,0.1381582468748092,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.6778708100318909,0.1056364849209785,0.0991232171654701,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689208984375,0.7526121735572815,0.1414848119020462,0.1003250926733017,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3156433105469,0.5208818912506104,0.050000000745058,0.0484995283186435,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731018066406,0.7166337370872498,0.1205508336424827,0.5510452389717102,287.2654113769531,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3869323730469,287.2216491699219,1.0,0.2377422899007797,1.0,1.0,0.0,1.0,-1.124690055847168,1.1246888637542725,1.1179479315615026e-06,0.8528637886047363,0.0,0.0,0.0,36.80033493041992,44.0,-790.767822265625,-0.0,151.55044555664062,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.7493276596069336,0.1495256423950195,0.1359390020370483,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.6542617082595825,0.0979209467768669,0.0956106558442115,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.7331451773643494,0.1392281800508499,0.0986114293336868,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.5084612369537354,0.050000000745058,0.0486512370407581,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.6939990520477295,0.1174211204051971,0.5366311073303223,286.9771728515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3296203613281,286.9551086425781,1.0,0.2393931299448013,1.0,1.0,0.0,1.0,-1.0986424684524536,1.0986413955688477,1.0755555877040024e-06,0.8319363594055176,0.0,0.0,0.0,40.28854370117188,32.0,-437.4569396972656,-0.0,150.93235778808594,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9780578613281,0.7493276596069336,0.1495256423950195,0.1359390020370483,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.6542617082595825,0.0979209467768669,0.0956106558442115,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.7331451773643494,0.1392281800508499,0.0986114293336868,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.5084612369537354,0.050000000745058,0.0486512370407581,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.6939990520477295,0.1174211204051971,0.5366311073303223,286.9771728515625,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3296203613281,286.9551086425781,1.0,0.2393931299448013,1.0,1.0,0.0,1.0,-1.0986424684524536,1.0986413955688477,1.0755555877040024e-06,0.8319363594055176,0.0,0.0,0.0,40.28854370117188,32.0,-437.4569396972656,-0.0,150.93235778808594,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.7501054406166077,0.1491521745920181,0.135245144367218,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.644415020942688,0.0933384969830513,0.0905661284923553,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.732820987701416,0.138140395283699,0.0976504385471344,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.5099736452102661,0.050000000745058,0.0486310757696628,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83819580078125,0.6910148859024048,0.1152536869049072,0.5257635712623596,286.8363647460937,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2940979003906,286.8263244628906,1.0,0.2355844527482986,1.0,1.0,0.0,1.0,-1.0775296688079834,1.077528715133667,1.0418766578368377e-06,0.8148313760757446,0.0,0.0,0.0,39.49389266967773,25.0,-215.06532287597656,-0.0,143.75320434570312,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.7501054406166077,0.1491521745920181,0.135245144367218,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.644415020942688,0.0933384969830513,0.0905661284923553,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.732820987701416,0.138140395283699,0.0976504385471344,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.5099736452102661,0.050000000745058,0.0486310757696628,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83819580078125,0.6910148859024048,0.1152536869049072,0.5257635712623596,286.8363647460937,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2940979003906,286.8263244628906,1.0,0.2355844527482986,1.0,1.0,0.0,1.0,-1.0775296688079834,1.077528715133667,1.0418766578368377e-06,0.8148313760757446,0.0,0.0,0.0,39.49389266967773,25.0,-215.06532287597656,-0.0,143.75320434570312,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.7620643377304077,0.1498611718416214,0.1355644017457962,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.6472431421279907,0.0907974913716316,0.0876420587301254,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78497314453125,0.7424480319023132,0.1378425657749176,0.0972399041056633,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.5186433792114258,0.050000000745058,0.0485248267650604,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.6988431811332703,0.1138538271188736,0.5181674361228943,286.7848205566406,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2766418457031,286.7828369140625,1.0,0.2298558503389358,1.0,1.0,0.0,1.0,-1.0646628141403198,1.064661741256714,1.02168530702329e-06,0.8043946027755737,0.0,0.0,0.0,36.6329460144043,25.0,-77.15591430664062,-0.0,135.18197631835938,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.7620643377304077,0.1498611718416214,0.1355644017457962,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.6472431421279907,0.0907974913716316,0.0876420587301254,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78497314453125,0.7424480319023132,0.1378425657749176,0.0972399041056633,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.5186433792114258,0.050000000745058,0.0485248267650604,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.6988431811332703,0.1138538271188736,0.5181674361228943,286.7848205566406,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2766418457031,286.7828369140625,1.0,0.2298558503389358,1.0,1.0,0.0,1.0,-1.0646628141403198,1.064661741256714,1.02168530702329e-06,0.8043946027755737,0.0,0.0,0.0,36.6329460144043,25.0,-77.15591430664062,-0.0,135.18197631835938,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.7689438462257385,0.1504972279071808,0.1360086053609848,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.6500110626220703,0.0899983942508697,0.0867024064064025,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7479332685470581,0.1379020512104034,0.0971988514065742,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.5232922434806824,0.050000000745058,0.0484740100800991,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.7034350037574768,0.1133794263005256,0.5154765844345093,286.7822570800781,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724609375,286.7832336425781,1.0,0.227515771985054,1.0,1.0,0.0,1.0,-1.0607268810272217,1.0607259273529053,1.015556790662231e-06,0.8011968731880188,0.0,0.0,0.0,35.29430389404297,25.0,-29.23101806640625,-0.0,131.7608184814453,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.7758593559265137,0.1512759774923324,0.1366003304719925,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.790283203125,0.6530708074569702,0.0894108340144157,0.0860017612576484,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.7533892393112183,0.1380651295185089,0.0972430408000946,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.5277622938156128,0.050000000745058,0.0484285652637481,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.7079452276229858,0.1130245849490165,0.5134001970291138,286.79119873046875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2703857421875,286.7945251464844,1.0,0.2254424542188644,1.0,1.0,0.0,1.0,-1.0581015348434448,1.0581005811691284,1.0114813449035864e-06,0.7990627288818359,0.0,0.0,0.0,34.10908508300781,25.0,8.530384063720703,-0.0,128.96571350097656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7900834679603577,0.1531724780797958,0.1381256431341171,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.6600703001022339,0.0886745825409889,0.0850913524627685,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7645795941352844,0.1386260539293289,0.0975216999650001,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.5365216135978699,0.050000000745058,0.0483477301895618,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7167296409606934,0.1125960573554039,0.5106813907623291,286.8346252441406,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2707214355469,286.8413391113281,1.0,0.2220286279916763,1.0,1.0,0.0,1.0,-1.0558124780654907,1.0558114051818848,1.00793192814308e-06,0.7971954345703125,0.0,0.0,0.0,32.032135009765625,25.0,61.74204635620117,-0.0,124.66490173339844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7900834679603577,0.1531724780797958,0.1381256431341171,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.6600703001022339,0.0886745825409889,0.0850913524627685,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.7645795941352844,0.1386260539293289,0.0975216999650001,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287658691406,0.5365216135978699,0.050000000745058,0.0483477301895618,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83349609375,0.7167296409606934,0.1125960573554039,0.5106813907623291,286.8346252441406,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2707214355469,286.8413391113281,1.0,0.2220286279916763,1.0,1.0,0.0,1.0,-1.0558124780654907,1.0558114051818848,1.00793192814308e-06,0.7971954345703125,0.0,0.0,0.0,32.032135009765625,25.0,61.74204635620117,-0.0,124.66490173339844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8043146133422852,0.1554256826639175,0.1400077044963836,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.6676186323165894,0.088324137032032,0.0846118107438087,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.7757740616798401,0.1394126862287521,0.097985029220581,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.5448123812675476,0.050000000745058,0.0482794679701328,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.7249026298522949,0.112446591258049,0.5094013214111328,286.90142822265625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275146484375,286.9102478027344,1.0,0.2194535583257675,1.0,1.0,0.0,1.0,-1.0564327239990234,1.056431770324707,1.0088822364195948e-06,0.7976866960525513,0.0,0.0,0.0,30.311643600463867,25.0,94.38361358642578,-0.0,121.72486114501952,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8043146133422852,0.1554256826639175,0.1400077044963836,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.6676186323165894,0.088324137032032,0.0846118107438087,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.7757740616798401,0.1394126862287521,0.097985029220581,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.5448123812675476,0.050000000745058,0.0482794679701328,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.7249026298522949,0.112446591258049,0.5094013214111328,286.90142822265625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275146484375,286.9102478027344,1.0,0.2194535583257675,1.0,1.0,0.0,1.0,-1.0564327239990234,1.056431770324707,1.0088822364195948e-06,0.7976866960525513,0.0,0.0,0.0,30.311643600463867,25.0,94.38361358642578,-0.0,121.72486114501952,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8176290988922119,0.1579687297344207,0.142169252038002,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.6752215027809143,0.0882125124335289,0.0843983367085456,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.7866291999816895,0.1403503715991974,0.0985734313726425,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.5524640679359436,0.050000000745058,0.0482222251594066,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.732593834400177,0.112489528954029,0.5091241598129272,286.9825134277344,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2815246582031,286.9925842285156,1.0,0.2175648808479309,1.0,1.0,0.0,1.0,-1.0590752363204956,1.0590741634368896,1.0129645033885026e-06,0.799816906452179,0.0,0.0,0.0,28.89655113220215,25.0,114.02169036865234,-0.0,119.81713104248048,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8176290988922119,0.1579687297344207,0.142169252038002,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.6752215027809143,0.0882125124335289,0.0843983367085456,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.7866291999816895,0.1403503715991974,0.0985734313726425,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.5524640679359436,0.050000000745058,0.0482222251594066,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.732593834400177,0.112489528954029,0.5091241598129272,286.9825134277344,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2815246582031,286.9925842285156,1.0,0.2175648808479309,1.0,1.0,0.0,1.0,-1.0590752363204956,1.0590741634368896,1.0129645033885026e-06,0.799816906452179,0.0,0.0,0.0,28.89655113220215,25.0,114.02169036865234,-0.0,119.81713104248048,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.8300632834434509,0.1608580350875854,0.144634410738945,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.6826319098472595,0.0882620513439178,0.084362082183361,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.7969599366188049,0.1413935422897339,0.0992493703961372,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.5594297051429749,0.050000000745058,0.0481741093099117,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.7399026155471802,0.1126677244901657,0.509555459022522,287.0720520019531,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2906494140625,287.082763671875,1.0,0.2162416875362396,1.0,1.0,0.0,1.0,-1.0632612705230713,1.063260197639465,1.0194572723776218e-06,0.8031967878341675,0.0,0.0,0.0,27.73296165466309,25.0,125.33589935302734,-0.0,118.7243194580078,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721130371094,0.8300632834434509,0.1608580350875854,0.144634410738945,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682678222656,0.6826319098472595,0.0882620513439178,0.084362082183361,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.7969599366188049,0.1413935422897339,0.0992493703961372,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618591308594,0.5594297051429749,0.050000000745058,0.0481741093099117,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.7399026155471802,0.1126677244901657,0.509555459022522,287.0720520019531,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2906494140625,287.082763671875,1.0,0.2162416875362396,1.0,1.0,0.0,1.0,-1.0632612705230713,1.063260197639465,1.0194572723776218e-06,0.8031967878341675,0.0,0.0,0.0,27.73296165466309,25.0,125.33589935302734,-0.0,118.7243194580078,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.8361895680427551,0.1624121516942978,0.1459789872169494,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.6862186193466187,0.0883317962288856,0.0843935534358024,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181335449219,0.8018908500671387,0.1419437974691391,0.0996117517352104,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.5626531839370728,0.050000000745058,0.0481529720127582,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.7434245347976685,0.112795278429985,0.5099726915359497,287.11871337890625,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958679199219,287.1296081542969,1.0,0.2157607674598693,1.0,1.0,0.0,1.0,-1.0658230781555176,1.0658220052719116,1.0234449518975453e-06,0.8052663207054138,0.0,0.0,0.0,27.23128890991211,25.0,128.84860229492188,-0.0,118.43205261230467,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.8422849774360657,0.1640213876962661,0.1473796069622039,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.6897053122520447,0.0884253084659576,0.0844512283802032,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1655578613281,0.8066434264183044,0.1425085067749023,0.0999866127967834,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.155517578125,0.5657035708427429,0.050000000745058,0.0481335632503032,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16412353515625,0.7468571066856384,0.1129456534981727,0.5105025172233582,287.1661376953125,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987365722656,287.1771240234375,1.0,0.2153846770524978,1.0,1.0,0.0,1.0,-1.0686358213424685,1.0686347484588623,1.0278350828230032e-06,0.8075389266014099,0.0,0.0,0.0,26.776844024658203,25.0,131.30979919433594,-0.0,118.28408813476562,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.8520058989524841,0.1666960418224334,0.1497181206941604,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.6950679421424866,0.0886165052652359,0.0845889970660209,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423400878906,0.8136578798294067,0.1434362828731537,0.1006072759628295,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.5702444314956665,0.050000000745058,0.0481056682765483,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408752441406,0.7521786093711853,0.1132280901074409,0.511565089225769,287.242919921875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.30340576171875,287.2539978027344,1.0,0.2149762660264969,1.0,1.0,0.0,1.0,-1.073594570159912,1.0735934972763062,1.0356051234339247e-06,0.8115456700325012,0.0,0.0,0.0,26.136001586914062,25.0,133.56185913085938,-0.0,118.31251525878906,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.8544312715530396,0.1673822551965713,0.1503197252750396,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.6963657736778259,0.0886712744832038,0.0846310555934906,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.815307080745697,0.1436720788478851,0.1007658168673515,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513732910156,0.5713168382644653,0.050000000745058,0.0480992421507835,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7534758448600769,0.1133054792881012,0.5118665099143982,287.26220703125,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3046569824219,287.27325439453125,1.0,0.2149077206850052,1.0,1.0,0.0,1.0,-1.0749114751815796,1.0749104022979736,1.0376750196883222e-06,0.8126097321510315,0.0,0.0,0.0,25.99078750610352,25.0,133.86395263671875,-0.0,118.3654327392578,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
