time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121140,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8665040135383606,0.170913890004158,0.153422936797142,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.7025836110115051,0.0889816954731941,0.0848811268806457,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8230698108673096,0.1448698043823242,0.1015750914812088,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5763108730316162,0.050000000745058,0.0480701029300689,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.7597464919090271,0.1137264221906662,0.5135530829429626,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3111877441406,287.3695678710937,1.0,0.2147457599639892,1.0,1.0,0.0,1.0,-1.0818967819213867,1.0818958282470703,1.048699800776376e-06,0.8182538151741028,0.0,0.0,0.0,25.345718383789062,25.0,134.1611785888672,-0.0,118.87639617919922,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8665040135383606,0.170913890004158,0.153422936797142,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.7025836110115051,0.0889816954731941,0.0848811268806457,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8230698108673096,0.1448698043823242,0.1015750914812088,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5763108730316162,0.050000000745058,0.0480701029300689,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565673828125,0.7597464919090271,0.1137264221906662,0.5135530829429626,287.3586120605469,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3111877441406,287.3695678710937,1.0,0.2147457599639892,1.0,1.0,0.0,1.0,-1.0818967819213867,1.0818958282470703,1.048699800776376e-06,0.8182538151741028,0.0,0.0,0.0,25.345718383789062,25.0,134.1611785888672,-0.0,118.87639617919922,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8784612417221069,0.1745996475219726,0.156671330332756,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7083749175071716,0.0893430337309837,0.0851864293217659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302303552627563,0.1460905075073242,0.1024052575230598,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5807546377182007,0.050000000745058,0.0480451695621013,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7656726241111755,0.1141925677657127,0.5154778361320496,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180847167969,287.4652404785156,1.0,0.2148405611515045,1.0,1.0,0.0,1.0,-1.089438796043396,1.08943772315979,1.0606875093799315e-06,0.8243457078933716,0.0,0.0,0.0,24.815298080444336,25.0,133.39187622070312,-0.0,119.73888397216795,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8784612417221069,0.1745996475219726,0.156671330332756,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7083749175071716,0.0893430337309837,0.0851864293217659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302303552627563,0.1460905075073242,0.1024052575230598,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5807546377182007,0.050000000745058,0.0480451695621013,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7656726241111755,0.1141925677657127,0.5154778361320496,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180847167969,287.4652404785156,1.0,0.2148405611515045,1.0,1.0,0.0,1.0,-1.089438796043396,1.08943772315979,1.0606875093799315e-06,0.8243457078933716,0.0,0.0,0.0,24.815298080444336,25.0,133.39187622070312,-0.0,119.73888397216795,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8902416229248047,0.1784267127513885,0.1600525677204132,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7136290669441223,0.0897458493709564,0.0855365693569183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369532823562622,0.147326573729515,0.1032498851418495,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847159028053284,0.050000000745058,0.0480236783623695,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7712705731391907,0.1146949529647827,0.5175901651382446,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32525634765625,287.5605773925781,1.0,0.2151482999324798,1.0,1.0,0.0,1.0,-1.0974407196044922,1.0974396467208862,1.0735012665463728e-06,0.8308049440383911,0.0,0.0,0.0,24.37874221801757,25.0,132.77627563476562,-0.0,120.89794158935548,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8902416229248047,0.1784267127513885,0.1600525677204132,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7136290669441223,0.0897458493709564,0.0855365693569183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369532823562622,0.147326573729515,0.1032498851418495,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847159028053284,0.050000000745058,0.0480236783623695,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7712705731391907,0.1146949529647827,0.5175901651382446,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32525634765625,287.5605773925781,1.0,0.2151482999324798,1.0,1.0,0.0,1.0,-1.0974407196044922,1.0974396467208862,1.0735012665463728e-06,0.8308049440383911,0.0,0.0,0.0,24.37874221801757,25.0,132.77627563476562,-0.0,120.89794158935548,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8960540890693665,0.1803900897502899,0.1617892682552337,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935363769531,0.7160536646842957,0.0899606943130493,0.0857258811593055,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8401894569396973,0.147949069738388,0.1036762669682502,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5865417718887329,0.050000000745058,0.0480139888823032,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.7739610075950623,0.1149579733610153,0.5187063217163086,287.59747314453125,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3288879394531,287.608154296875,1.0,0.2153697311878204,1.0,1.0,0.0,1.0,-1.101592183113098,1.1015911102294922,1.080187644220132e-06,0.8341540694236755,0.0,0.0,0.0,24.18953895568848,25.0,132.54698181152344,-0.0,121.57394409179688,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.9018122553825378,0.1823862046003341,0.163556158542633,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6411437988281,0.7183758616447449,0.0901839286088943,0.0859239175915718,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.8433580994606018,0.1485743373632431,0.1041050553321838,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5882775783538818,0.050000000745058,0.0480048991739749,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7765878438949585,0.1152283698320388,0.5198593139648438,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3325500488281,287.6557006835937,1.0,0.2156311869621276,1.0,1.0,0.0,1.0,-1.105838179588318,1.105837106704712,1.087053306036978e-06,0.8375779986381531,0.0,0.0,0.0,24.01700019836425,25.0,132.3607635498047,-0.0,122.3087387084961,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9137839078903198,0.1864747554063797,0.1671779006719589,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7227922081947327,0.0906542465090751,0.0863444954156875,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495370149612427,0.1498328745365142,0.1049693748354911,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.591519296169281,0.050000000745058,0.0479882284998893,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.781682550907135,0.1157901436090469,0.5222681164741516,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.75067138671875,1.0,0.2162604480981826,1.0,1.0,0.0,1.0,-1.1145987510681152,1.1145976781845093,1.1013071343768388e-06,0.8446393013000488,0.0,0.0,0.0,23.71442222595215,25.0,132.09207153320312,-0.0,123.93978881835938,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9137839078903198,0.1864747554063797,0.1671779006719589,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7227922081947327,0.0906542465090751,0.0863444954156875,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495370149612427,0.1498328745365142,0.1049693748354911,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.591519296169281,0.050000000745058,0.0479882284998893,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.781682550907135,0.1157901436090469,0.5222681164741516,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.75067138671875,1.0,0.2162604480981826,1.0,1.0,0.0,1.0,-1.1145987510681152,1.1145976781845093,1.1013071343768388e-06,0.8446393013000488,0.0,0.0,0.0,23.71442222595215,25.0,132.09207153320312,-0.0,123.93978881835938,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.9264771938323976,0.1907267123460769,0.1709285676479339,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.727019727230072,0.0911596491932869,0.086797721683979,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8555759191513062,0.1511042267084121,0.1058429554104805,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5945203900337219,0.050000000745058,0.0479731336236,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.786624014377594,0.1163792684674263,0.5248078107833862,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34716796875,287.8455810546875,1.0,0.2170152366161346,1.0,1.0,0.0,1.0,-1.1237232685089111,1.1237220764160156,1.1162812825205035e-06,0.8519908785820007,0.0,0.0,0.0,23.45769500732422,25.0,131.92825317382812,-0.0,125.77184295654295,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.9264771938323976,0.1907267123460769,0.1709285676479339,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.727019727230072,0.0911596491932869,0.086797721683979,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346252441406,0.8555759191513062,0.1511042267084121,0.1058429554104805,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5945203900337219,0.050000000745058,0.0479731336236,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.786624014377594,0.1163792684674263,0.5248078107833862,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.34716796875,287.8455810546875,1.0,0.2170152366161346,1.0,1.0,0.0,1.0,-1.1237232685089111,1.1237220764160156,1.1162812825205035e-06,0.8519908785820007,0.0,0.0,0.0,23.45769500732422,25.0,131.92825317382812,-0.0,125.77184295654295,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.9396550059318542,0.1952626854181289,0.1749208569526672,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7313137650489807,0.0917178019881248,0.0872983187437057,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8616971373558044,0.1523965150117874,0.1067305579781532,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.597455620765686,0.050000000745058,0.0479586720466613,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.7916121482849121,0.1169982776045799,0.5274797677993774,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404296875,1.0,0.2178821712732315,1.0,1.0,0.0,1.0,-1.1333709955215454,1.1333699226379397,1.1322523505441495e-06,0.8597549200057983,0.0,0.0,0.0,23.22515106201172,25.0,131.84259033203125,-0.0,127.81015014648438,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.9396550059318542,0.1952626854181289,0.1749208569526672,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7313137650489807,0.0917178019881248,0.0872983187437057,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8616971373558044,0.1523965150117874,0.1067305579781532,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.597455620765686,0.050000000745058,0.0479586720466613,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.7916121482849121,0.1169982776045799,0.5274797677993774,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404296875,1.0,0.2178821712732315,1.0,1.0,0.0,1.0,-1.1333709955215454,1.1333699226379397,1.1322523505441495e-06,0.8597549200057983,0.0,0.0,0.0,23.22515106201172,25.0,131.84259033203125,-0.0,127.81015014648438,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9526706337928772,0.1999780833721161,0.1791009306907653,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.7357057929039001,0.0923224091529846,0.0878458172082901,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8678978085517883,0.153706893324852,0.1076319143176078,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.60032719373703,0.050000000745058,0.0479447990655899,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02294921875,0.7966485023498535,0.1176492646336555,0.5302976965904236,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0352783203125,1.0,0.2188522219657898,1.0,1.0,0.0,1.0,-1.1434929370880127,1.1434917449951172,1.1491526947793318e-06,0.8678785562515259,0.0,0.0,0.0,23.014951705932617,25.0,131.80975341796875,-0.0,130.04493713378906,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9526706337928772,0.1999780833721161,0.1791009306907653,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211181640625,0.7357057929039001,0.0923224091529846,0.0878458172082901,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8678978085517883,0.153706893324852,0.1076319143176078,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.60032719373703,0.050000000745058,0.0479447990655899,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02294921875,0.7966485023498535,0.1176492646336555,0.5302976965904236,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0352783203125,1.0,0.2188522219657898,1.0,1.0,0.0,1.0,-1.1434929370880127,1.1434917449951172,1.1491526947793318e-06,0.8678785562515259,0.0,0.0,0.0,23.014951705932617,25.0,131.80975341796875,-0.0,130.04493713378906,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731811523437,0.9589357376098632,0.2023841738700866,0.1812376230955124,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.068603515625,0.7379316091537476,0.0926399156451225,0.088134653866291,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0719909667969,0.8710127472877502,0.1543681919574737,0.1080871075391769,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.6017312407493591,0.050000000745058,0.0479381121695041,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.7991711497306824,0.1179861426353454,0.5317597389221191,288.0724792480469,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.366943359375,288.08270263671875,1.0,0.2193719744682312,1.0,1.0,0.0,1.0,-1.1486973762512207,1.1486963033676147,1.1578981684579048e-06,0.8720441460609436,0.0,0.0,0.0,22.918455123901367,25.0,131.80389404296875,-0.0,131.2294464111328,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.9649906754493712,0.2048192471265792,0.1834012866020202,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.7401807904243469,0.0929672047495842,0.0884329602122306,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194763183594,0.8741375803947449,0.1550335735082626,0.1085452288389206,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.6031160354614258,0.050000000745058,0.0479315742850303,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1178894042969,0.8016968965530396,0.1183302626013755,0.5332556366920471,288.1199645996094,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.37091064453125,288.130126953125,1.0,0.2199132293462753,1.0,1.0,0.0,1.0,-1.1539900302886963,1.1539888381958008,1.1668311117318808e-06,0.8762731552124023,0.0,0.0,0.0,22.82724571228028,25.0,131.8023681640625,-0.0,132.45675659179688,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.9750778675079346,0.2091722190380096,0.1872706264257431,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996459960937,0.744210422039032,0.0935666114091873,0.0889806076884269,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030334472656,0.8796685934066772,0.1562148183584213,0.1093587726354599,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.19244384765625,0.6055153608322144,0.050000000745058,0.047920387238264,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2014465332031,0.8061536550521851,0.1189528629183769,0.5359669923782349,288.2035217285156,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.2135925292969,1.0,0.220914751291275,1.0,1.0,0.0,1.0,-1.1635092496871948,1.163508057594299,1.183001700155728e-06,0.8838659524917603,0.0,0.0,0.0,22.6782283782959,25.0,131.80641174316406,-0.0,134.71768188476562,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156982421875,0.9763942956924438,0.2097722440958023,0.1878041326999664,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.7447680234909058,0.0936506018042564,0.0890574753284454,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21441650390625,0.8804266452789307,0.1563769429922104,0.1094704419374466,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038269042969,0.6058395504951477,0.050000000745058,0.0479188896715641,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128601074219,0.8067588210105896,0.1190394014120101,0.5363442897796631,288.21490478515625,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37872314453125,288.2249755859375,1.0,0.2210559248924255,1.0,1.0,0.0,1.0,-1.1648269891738892,1.1648257970809937,1.185250539492699e-06,0.8849155902862549,0.0,0.0,0.0,22.658933639526367,25.0,131.8074188232422,-0.0,135.03575134277344,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9868043661117554,0.2148320972919464,0.1923035383224487,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.7495113015174866,0.0943710654973983,0.0897178053855896,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.886798620223999,0.1577382534742355,0.1104081645607948,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6085300445556641,0.050000000745058,0.0479065664112567,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.8117347359657288,0.1197757422924041,0.5395575761795044,288.30987548828125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3198547363281,1.0,0.2222727984189987,1.0,1.0,0.0,1.0,-1.1759878396987915,1.1759865283966064,1.2044409913869458e-06,0.893841028213501,0.0,0.0,0.0,22.50644302368164,25.0,131.81832885742188,-0.0,137.77601623535156,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.9868043661117554,0.2148320972919464,0.1923035383224487,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060302734375,0.7495113015174866,0.0943710654973983,0.0897178053855896,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30938720703125,0.886798620223999,0.1577382534742355,0.1104081645607948,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6085300445556641,0.050000000745058,0.0479065664112567,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.8117347359657288,0.1197757422924041,0.5395575761795044,288.30987548828125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3198547363281,1.0,0.2222727984189987,1.0,1.0,0.0,1.0,-1.1759878396987915,1.1759865283966064,1.2044409913869458e-06,0.893841028213501,0.0,0.0,0.0,22.50644302368164,25.0,131.81832885742188,-0.0,137.77601623535156,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9961020946502686,0.2200006544589996,0.1968985348939895,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7543472647666931,0.0951276868581771,0.0904132053256034,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8931562304496765,0.159119114279747,0.1113597229123115,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.6111266016960144,0.050000000745058,0.0478948689997196,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.8165463209152222,0.1205388009548187,0.5428944826126099,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.4147644042969,1.0,0.2235556095838546,1.0,1.0,0.0,1.0,-1.1873453855514526,1.1873441934585571,1.2242134062034893e-06,0.9029648900032043,0.0,0.0,0.0,22.374868392944336,25.0,131.830078125,-0.0,140.67274475097656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9961020946502686,0.2200006544589996,0.1968985348939895,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010314941406,0.7543472647666931,0.0951276868581771,0.0904132053256034,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.8931562304496765,0.159119114279747,0.1113597229123115,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.6111266016960144,0.050000000745058,0.0478948689997196,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027709960937,0.8165463209152222,0.1205388009548187,0.5428944826126099,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.4147644042969,1.0,0.2235556095838546,1.0,1.0,0.0,1.0,-1.1873453855514526,1.1873441934585571,1.2242134062034893e-06,0.9029648900032043,0.0,0.0,0.0,22.374868392944336,25.0,131.830078125,-0.0,140.67274475097656,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.9908301830291748,0.2259514331817627,0.1956346929073333,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7528549432754517,0.0959115549921989,0.0911618173122406,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8914397358894348,0.1605119705200195,0.1123398393392562,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.6080791354179382,0.050000000745058,0.047908492386341,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.8145119547843933,0.1213263794779777,0.5464552044868469,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047546386719,288.50933837890625,1.0,0.2246491909027099,1.0,1.0,0.0,1.0,-1.1911039352416992,1.1911027431488037,1.2308400982874446e-06,0.906028687953949,0.0,0.0,0.0,22.775785446166992,25.0,131.4810333251953,-0.0,142.66812133789062,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.9908301830291748,0.2259514331817627,0.1956346929073333,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7528549432754517,0.0959115549921989,0.0911618173122406,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.8914397358894348,0.1605119705200195,0.1123398393392562,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.6080791354179382,0.050000000745058,0.047908492386341,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49755859375,0.8145119547843933,0.1213263794779777,0.5464552044868469,288.4996032714844,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047546386719,288.50933837890625,1.0,0.2246491909027099,1.0,1.0,0.0,1.0,-1.1911039352416992,1.1911027431488037,1.2308400982874446e-06,0.906028687953949,0.0,0.0,0.0,22.775785446166992,25.0,131.4810333251953,-0.0,142.66812133789062,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474853515625,0.9847022891044616,0.2294145077466964,0.1928028762340545,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.7519196271896362,0.0963169932365417,0.0915487632155418,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462646484375,0.890311598777771,0.1612162590026855,0.1128352284431457,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.6063502430915833,0.050000000745058,0.0479163527488708,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447082519531,0.8132880926132202,0.1217426434159278,0.5483212471008301,288.5467224121094,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5564270019531,1.0,0.2251129448413849,1.0,1.0,0.0,1.0,-1.1923145055770874,1.192313313484192,1.232943873219483e-06,0.9069719314575196,0.0,0.0,0.0,22.991979598999023,25.0,131.26914978027344,-0.0,143.2919921875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5944519042969,0.9836724996566772,0.2330570816993713,0.1922661364078521,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7527355551719666,0.0967346429824829,0.0919385179877281,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.8913788795471191,0.1619292050600052,0.1133301258087158,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.6061607599258423,0.050000000745058,0.0479172058403492,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8139691948890686,0.1221794858574867,0.5502365827560425,288.5937194824219,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4232788085937,288.6034545898437,1.0,0.2255764007568359,1.0,1.0,0.0,1.0,-1.1951391696929932,1.195137858390808,1.2378461633488769e-06,0.9091535210609436,0.0,0.0,0.0,23.053279876708984,25.0,131.1079559326172,-0.0,144.20266723632812,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.983485996723175,0.240409180521965,0.1918897926807403,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.7551942467689514,0.097603902220726,0.0927485674619674,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8944840431213379,0.1633789986371994,0.1143353059887886,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.6064386963844299,0.050000000745058,0.0479158908128738,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859741210937,0.8162192106246948,0.1231013685464859,0.5542947053909302,288.6879577636719,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4421081542969,288.6976318359375,1.0,0.2264960557222366,1.0,1.0,0.0,1.0,-1.2015453577041626,1.201544165611267,1.248985086022003e-06,0.9140679240226746,0.0,0.0,0.0,23.11000633239746,28.0,131.07127380371094,-0.0,146.16650390625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.983485996723175,0.240409180521965,0.1918897926807403,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.684326171875,0.7551942467689514,0.097603902220726,0.0927485674619674,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.8944840431213379,0.1633789986371994,0.1143353059887886,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.6064386963844299,0.050000000745058,0.0479158908128738,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6859741210937,0.8162192106246948,0.1231013685464859,0.5542947053909302,288.6879577636719,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4421081542969,288.6976318359375,1.0,0.2264960557222366,1.0,1.0,0.0,1.0,-1.2015453577041626,1.201544165611267,1.248985086022003e-06,0.9140679240226746,0.0,0.0,0.0,23.11000633239746,28.0,131.07127380371094,-0.0,146.16650390625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.9849498867988586,0.2476462721824646,0.1949133276939392,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7549243569374084,0.0985237210988998,0.0936162695288658,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8940616846084595,0.164865106344223,0.1153732761740684,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6042013168334961,0.050000000745058,0.0479261316359043,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8155520558357239,0.1240750476717948,0.5586584210395813,288.7823181152344,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45849609375,288.7919921875,1.0,0.2286970317363739,1.0,1.0,0.0,1.0,-1.2127094268798828,1.2127081155776978,1.2687003163591726e-06,0.9228062629699708,0.0,0.0,0.0,23.53033447265625,31.0,131.23483276367188,-0.0,150.25584411621094,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830505371094,0.9849498867988586,0.2476462721824646,0.1949133276939392,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7549243569374084,0.0985237210988998,0.0936162695288658,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8940616846084595,0.164865106344223,0.1153732761740684,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.6042013168334961,0.050000000745058,0.0479261316359043,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8155520558357239,0.1240750476717948,0.5586584210395813,288.7823181152344,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45849609375,288.7919921875,1.0,0.2286970317363739,1.0,1.0,0.0,1.0,-1.2127094268798828,1.2127081155776978,1.2687003163591726e-06,0.9228062629699708,0.0,0.0,0.0,23.53033447265625,31.0,131.23483276367188,-0.0,150.25584411621094,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.9877943396568298,0.2542888224124908,0.2013200670480728,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7519729137420654,0.0994935035705566,0.0945438668131828,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.8901625275611877,0.1663845181465149,0.1164442226290702,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658447265625,0.5994355082511902,0.050000000745058,0.0479484982788562,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.8119258880615234,0.1250689625740051,0.5632097721099854,288.8771667480469,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4685974121094,288.8867492675781,1.0,0.2319701910018921,1.0,1.0,0.0,1.0,-1.2282867431640625,1.2282854318618774,1.296644086323795e-06,0.9351061582565308,0.0,0.0,0.0,24.326148986816406,34.0,131.61683654785156,-0.0,156.5123291015625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.9877943396568298,0.2542888224124908,0.2013200670480728,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7519729137420654,0.0994935035705566,0.0945438668131828,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8767395019531,0.8901625275611877,0.1663845181465149,0.1164442226290702,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658447265625,0.5994355082511902,0.050000000745058,0.0479484982788562,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.8119258880615234,0.1250689625740051,0.5632097721099854,288.8771667480469,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4685974121094,288.8867492675781,1.0,0.2319701910018921,1.0,1.0,0.0,1.0,-1.2282867431640625,1.2282854318618774,1.296644086323795e-06,0.9351061582565308,0.0,0.0,0.0,24.326148986816406,34.0,131.61683654785156,-0.0,156.5123291015625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.991269588470459,0.2602757811546325,0.2104310840368271,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.746990442276001,0.1005133837461471,0.0955298542976379,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.8835603594779968,0.167934700846672,0.1175452023744583,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5925857424736023,0.050000000745058,0.0479819700121879,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8057388663291931,0.126057893037796,0.5678160786628723,288.9724426269531,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47222900390625,288.98193359375,1.0,0.236153170466423,1.0,1.0,0.0,1.0,-1.2472962141036987,1.2472949028015137,1.3314552234078292e-06,0.9503031969070436,0.0,0.0,0.0,25.461626052856445,37.0,132.03985595703125,-0.0,164.6915740966797,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
