time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123240,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9732971191406,0.991269588470459,0.2602757811546325,0.2104310840368271,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.746990442276001,0.1005133837461471,0.0955298542976379,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.8835603594779968,0.167934700846672,0.1175452023744583,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5925857424736023,0.050000000745058,0.0479819700121879,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8057388663291931,0.126057893037796,0.5678160786628723,288.9724426269531,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47222900390625,288.98193359375,1.0,0.236153170466423,1.0,1.0,0.0,1.0,-1.2472962141036987,1.2472949028015137,1.3314552234078292e-06,0.9503031969070436,0.0,0.0,0.0,25.461626052856445,37.0,132.03985595703125,-0.0,164.6915740966797,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211181640625,0.9930234551429749,0.2630342841148376,0.215807557106018,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.7439148426055908,0.1010420843958854,0.096044585108757,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8794581890106201,0.1687206029891967,0.118106298148632,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087280273437,0.5884948968887329,0.050000000745058,0.0480027645826339,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8017844557762146,0.1265458613634109,0.5701141953468323,289.02020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.471923828125,289.0296325683594,1.0,0.2385344505310058,1.0,1.0,0.0,1.0,-1.2578240633010864,1.2578227519989014,1.3510287999451975e-06,0.9587541222572328,0.0,0.0,0.0,26.150373458862305,37.0,132.2410430908203,-0.0,169.447509765625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.994683563709259,0.2656479179859161,0.2216242402791977,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.064453125,0.740534782409668,0.1015834808349609,0.0965739786624908,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06756591796875,0.874930739402771,0.1695136129856109,0.1186743825674057,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.5840206146240234,0.050000000745058,0.0480262525379657,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660095214844,0.7973944544792175,0.1270283907651901,0.5724020004272461,289.06805419921875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470458984375,289.0774230957031,1.0,0.2410849332809448,1.0,1.0,0.0,1.0,-1.268897533416748,1.2688961029052734,1.3718719173994032e-06,0.967700183391571,0.0,0.0,0.0,26.91849136352539,25.0,132.42587280273438,-0.0,174.6223907470703,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606750488281,0.993597686290741,0.2715844213962555,0.2177250385284423,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15625,0.7460290193557739,0.1026409789919853,0.0975515767931938,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.8815674185752869,0.1710398644208908,0.1197260543704032,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483154296875,0.58702552318573,0.050000000745058,0.0480102822184562,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.8029941916465759,0.1279373168945312,0.5764126181602478,289.1597595214844,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4715881347656,289.1688842773437,1.0,0.2403862178325653,1.0,1.0,0.0,1.0,-1.2714613676071167,1.2714600563049316,1.376924842588778e-06,0.9699963331222534,0.0,0.0,0.0,26.559717178344727,25.0,132.0343780517578,-0.0,174.6694793701172,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.9934526085853576,0.2718925476074219,0.2172320038080215,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7465270161628723,0.1026859208941459,0.0975916609168052,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.8821849226951599,0.1711039692163467,0.1197691261768341,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521301269531,0.5874037742614746,0.050000000745058,0.048008307814598,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.803537130355835,0.1279761344194412,0.5765742659568787,289.1635437011719,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4720458984375,289.17266845703125,1.0,0.2402572482824325,1.0,1.0,0.0,1.0,-1.271161437034607,1.2711600065231323,1.376359250571113e-06,0.9697576761245728,0.0,0.0,0.0,26.50503158569336,28.0,131.98951721191406,-0.0,174.4546356201172,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21112060546875,0.9920400381088256,0.275938481092453,0.2127119302749633,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2068786621094,0.7514969706535339,0.1032636612653732,0.0981075167655944,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098693847656,0.8882555961608887,0.1719180792570114,0.1203161999583244,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19921875,0.612896203994751,0.1060499027371406,0.0530225783586502,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2083435058594,0.8087696433067322,0.1284848600625991,0.5786855816841125,289.2102966308594,289.0609130859375,289.369873046875,285.4035339355469,289.36578369140625,297.4794921875,289.21929931640625,1.0,0.2405647486448288,1.0,1.0,0.0,1.0,-1.2755290269851685,1.2755275964736938,1.3842228554494795e-06,0.9727925658226012,0.0,0.0,0.0,26.1132755279541,28.0,131.43634033203125,-0.0,175.01768493652344,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.982021987438202,0.2820665240287781,0.1890179365873336,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.7732240557670593,0.1038904264569282,0.0985988453030586,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9155398607254028,0.1727781444787979,0.1208426356315612,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2538757324219,0.768858790397644,0.1044992357492446,0.0969545096158981,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.255859375,0.8307548761367798,0.1290528178215026,0.5807262659072876,289.2579650878906,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.4991149902344,289.2673645019531,1.0,0.2419093251228332,1.0,1.0,0.0,1.0,-1.30351459980011,1.3035131692886353,1.438113940821495e-06,0.995343804359436,0.0,0.0,0.0,24.40921401977539,31.0,132.4163818359375,-0.0,180.4403076171875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.354736328125,0.9846513271331788,0.2931434512138366,0.1942798644304275,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7716088891029358,0.105131946504116,0.0997853353619575,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9126627445220948,0.1744758784770965,0.1220384985208511,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.762499988079071,0.1001795679330825,0.096300758421421,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8283432722091675,0.1301793307065963,0.5858602523803711,289.3544006347656,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5835876464844,289.36334228515625,1.0,0.2448330968618393,1.0,1.0,0.0,1.0,-1.3180731534957886,1.318071722984314,1.4662789453723235e-06,1.0066227912902832,0.0,0.0,0.0,25.08393096923828,34.0,132.57131958007812,-0.0,186.8373565673828,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.354736328125,0.9846513271331788,0.2931434512138366,0.1942798644304275,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7716088891029358,0.105131946504116,0.0997853353619575,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9126627445220948,0.1744758784770965,0.1220384985208511,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.762499988079071,0.1001795679330825,0.096300758421421,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523254394531,0.8283432722091675,0.1301793307065963,0.5858602523803711,289.3544006347656,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5835876464844,289.36334228515625,1.0,0.2448330968618393,1.0,1.0,0.0,1.0,-1.3180731534957886,1.318071722984314,1.4662789453723235e-06,1.0066227912902832,0.0,0.0,0.0,25.08393096923828,34.0,132.57131958007812,-0.0,186.8373565673828,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.9887389540672302,0.3014818131923675,0.2036314308643341,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462280273437,0.7665459513664246,0.1064350232481956,0.1010341793298721,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491882324219,0.905326008796692,0.1762137115001678,0.1232675611972808,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.7477540969848633,0.0977826192975044,0.0936341360211372,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.8223031163215637,0.1312404125928878,0.5908775925636292,289.44970703125,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6269836425781,289.45855712890625,1.0,0.2486600130796432,1.0,1.0,0.0,1.0,-1.3350930213928225,1.3350915908813477,1.4996554682511487e-06,1.0197964906692505,0.0,0.0,0.0,26.185152053833008,37.0,132.3647918701172,-0.0,195.19058227539065,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501953125,0.9887389540672302,0.3014818131923675,0.2036314308643341,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462280273437,0.7665459513664246,0.1064350232481956,0.1010341793298721,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491882324219,0.905326008796692,0.1762137115001678,0.1232675611972808,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.7477540969848633,0.0977826192975044,0.0936341360211372,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.8223031163215637,0.1312404125928878,0.5908775925636292,289.44970703125,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6269836425781,289.45855712890625,1.0,0.2486600130796432,1.0,1.0,0.0,1.0,-1.3350930213928225,1.3350915908813477,1.4996554682511487e-06,1.0197964906692505,0.0,0.0,0.0,26.185152053833008,37.0,132.3647918701172,-0.0,195.19058227539065,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.9907472133636476,0.3051970899105072,0.2089434415102005,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.7635620832443237,0.107114776968956,0.1016874387860298,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49688720703125,0.9012255072593688,0.1770990043878555,0.1238957569003105,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4932861328125,0.7415544390678406,0.0971115082502365,0.0928682312369346,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.495361328125,0.818668782711029,0.1317429840564727,0.5932592153549194,289.4974060058594,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6367492675781,289.5062255859375,1.0,0.2508779764175415,1.0,1.0,0.0,1.0,-1.3449463844299316,1.344944953918457,1.5192567843769211e-06,1.0274772644042969,0.0,0.0,0.0,26.839479446411133,37.0,132.3641357421875,-0.0,200.15460205078125,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.9926558136940002,0.3087268769741058,0.2146210521459579,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5417175292969,0.7603283524513245,0.1078123599290847,0.1023602932691574,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54461669921875,0.8968044519424438,0.1779939830303192,0.1245326474308967,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.7358444333076477,0.0966774299740791,0.0923677235841751,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5430908203125,0.814653217792511,0.1322374790906906,0.5955963134765625,289.545166015625,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6410217285156,289.5539245605469,1.0,0.2532763183116913,1.0,1.0,0.0,1.0,-1.355538010597229,1.3555364608764648,1.5406069451273652e-06,1.035831332206726,0.0,0.0,0.0,27.56427764892578,40.0,132.40234375,-0.0,205.6143798828125,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.995971143245697,0.3153952062129974,0.2268493324518203,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63739013671875,0.7532665133476257,0.1092573925852775,0.1037611961364746,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402282714844,0.8870642781257629,0.1798111498355865,0.1258307844400406,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.7252006530761719,0.0962861180305481,0.0919052436947822,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387023925781,0.8054693937301636,0.1332239508628845,0.6002569198608398,289.6407775878906,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63922119140625,289.6494140625,1.0,0.2585456073284149,1.0,1.0,0.0,1.0,-1.3784958124160769,1.3784942626953125,1.5878508747846354e-06,1.0542397499084473,0.0,0.0,0.0,29.225303649902344,43.0,132.53077697753906,-0.0,217.928955078125,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.995971143245697,0.3153952062129974,0.2268493324518203,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.63739013671875,0.7532665133476257,0.1092573925852775,0.1037611961364746,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402282714844,0.8870642781257629,0.1798111498355865,0.1258307844400406,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.7252006530761719,0.0962861180305481,0.0919052436947822,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387023925781,0.8054693937301636,0.1332239508628845,0.6002569198608398,289.6407775878906,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63922119140625,289.6494140625,1.0,0.2585456073284149,1.0,1.0,0.0,1.0,-1.3784958124160769,1.3784942626953125,1.5878508747846354e-06,1.0542397499084473,0.0,0.0,0.0,29.225303649902344,43.0,132.53077697753906,-0.0,217.928955078125,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983589053153992,0.3217050731182098,0.2398561835289001,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331848144531,0.7456431984901428,0.1107652857899665,0.10523172467947,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359924316406,0.8764377236366272,0.1816642880439758,0.127160832285881,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.7146933078765869,0.0962852165102958,0.0918852165341377,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.7950460910797119,0.1342239677906036,0.6050033569335938,289.736572265625,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300048828125,289.7450561523437,1.0,0.2643320858478546,1.0,1.0,0.0,1.0,-1.4031444787979126,1.4031428098678589,1.6396861610701308e-06,1.0740644931793213,0.0,0.0,0.0,31.16366195678711,46.0,132.66358947753906,-0.0,231.94256591796875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983589053153992,0.3217050731182098,0.2398561835289001,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331848144531,0.7456431984901428,0.1107652857899665,0.10523172467947,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359924316406,0.8764377236366272,0.1816642880439758,0.127160832285881,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.7146933078765869,0.0962852165102958,0.0918852165341377,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.7950460910797119,0.1342239677906036,0.6050033569335938,289.736572265625,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300048828125,289.7450561523437,1.0,0.2643320858478546,1.0,1.0,0.0,1.0,-1.4031444787979126,1.4031428098678589,1.6396861610701308e-06,1.0740644931793213,0.0,0.0,0.0,31.16366195678711,46.0,132.66358947753906,-0.0,231.94256591796875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.9990000128746032,0.3277957141399383,0.2531463503837585,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.7377580404281616,0.112334705889225,0.1067701652646064,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.86537766456604,0.1835546940565109,0.1285236179828643,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82794189453125,0.7035043239593506,0.0965095683932304,0.092119887471199,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302917480469,0.7841041684150696,0.1352446973323822,0.6098830103874207,289.8323974609375,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6178894042969,289.8407592773437,1.0,0.2705044150352478,1.0,1.0,0.0,1.0,-1.4287208318710327,1.4287190437316897,1.6946401046880055e-06,1.0946398973464966,0.0,0.0,0.0,33.37049102783203,49.0,132.7547607421875,-0.0,247.4399871826172,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83331298828125,0.9990000128746032,0.3277957141399383,0.2531463503837585,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.7377580404281616,0.112334705889225,0.1067701652646064,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.86537766456604,0.1835546940565109,0.1285236179828643,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82794189453125,0.7035043239593506,0.0965095683932304,0.092119887471199,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302917480469,0.7841041684150696,0.1352446973323822,0.6098830103874207,289.8323974609375,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6178894042969,289.8407592773437,1.0,0.2705044150352478,1.0,1.0,0.0,1.0,-1.4287208318710327,1.4287190437316897,1.6946401046880055e-06,1.0946398973464966,0.0,0.0,0.0,33.37049102783203,49.0,132.7547607421875,-0.0,247.4399871826172,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92926025390625,0.9990000128746032,0.3337719738483429,0.266391783952713,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.7299150824546814,0.113966017961502,0.1083757430315017,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276733398437,0.8544129729270935,0.1854837387800216,0.1299195736646652,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.6922978162765503,0.0968772247433662,0.0925147607922554,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261169433594,0.7731578350067139,0.1362881511449813,0.6149044632911682,289.92828369140625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.605224609375,289.9364929199219,1.0,0.2769447267055511,1.0,1.0,0.0,1.0,-1.4547275304794312,1.454725742340088,1.7516472325951329e-06,1.11546790599823,0.0,0.0,0.0,35.81688690185547,52.0,132.7904815673828,-0.0,264.2250366210937,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92926025390625,0.9990000128746032,0.3337719738483429,0.266391783952713,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.7299150824546814,0.113966017961502,0.1083757430315017,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276733398437,0.8544129729270935,0.1854837387800216,0.1299195736646652,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.6922978162765503,0.0968772247433662,0.0925147607922554,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261169433594,0.7731578350067139,0.1362881511449813,0.6149044632911682,289.92828369140625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.605224609375,289.9364929199219,1.0,0.2769447267055511,1.0,1.0,0.0,1.0,-1.4547275304794312,1.454725742340088,1.7516472325951329e-06,1.11546790599823,0.0,0.0,0.0,35.81688690185547,52.0,132.7904815673828,-0.0,264.2250366210937,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97723388671875,0.9990000128746032,0.336736798286438,0.2730087339878082,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.7261171340942383,0.1148053556680679,0.1092032864689827,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.8491600155830383,0.1864632815122604,0.130629763007164,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.6869129538536072,0.0971013680100441,0.0927560552954673,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.7678818106651306,0.1368189305067062,0.6174671649932861,289.9761962890625,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59912109375,289.9843444824219,1.0,0.2802366912364959,1.0,1.0,0.0,1.0,-1.4678821563720703,1.467880368232727,1.780899879122444e-06,1.1259514093399048,0.0,0.0,0.0,37.1107063293457,52.0,132.7913360595703,-0.0,273.0669860839844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251770019531,0.9990000128746032,0.3396872282028198,0.2796550989151001,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.7224388122558594,0.1156609505414962,0.110047273337841,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02349853515625,0.8441349864006042,0.1874532103538513,0.1313479989767074,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.6817482113838196,0.097348429262638,0.0930215269327163,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02197265625,0.7628212571144104,0.1373560428619384,0.6200637221336365,290.0241394042969,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5931701660156,290.0321960449219,1.0,0.2835657596588135,1.0,1.0,0.0,1.0,-1.4811720848083496,1.4811702966690063,1.8107408550349648e-06,1.136510133743286,0.0,0.0,0.0,38.44036483764648,40.0,132.7864227294922,-0.0,282.203857421875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9990000128746032,0.3465736508369446,0.278748869895935,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.7264772653579712,0.1174043342471122,0.111678309738636,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.8478388786315918,0.1894491761922836,0.1327308863401413,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153259277344,0.6838064193725586,0.0978854671120643,0.0935088470578193,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7656089067459106,0.1384449005126953,0.624878466129303,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5885925292969,290.1275939941406,1.0,0.2841945886611938,1.0,1.0,0.0,1.0,-1.4900811910629272,1.4900792837142944,1.8310047380509784e-06,1.1436634063720703,0.0,0.0,0.0,38.45549392700195,43.0,132.30906677246094,-0.0,286.1880798339844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12078857421875,0.9990000128746032,0.3465736508369446,0.278748869895935,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166076660156,0.7264772653579712,0.1174043342471122,0.111678309738636,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.8478388786315918,0.1894491761922836,0.1327308863401413,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153259277344,0.6838064193725586,0.0978854671120643,0.0935088470578193,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7656089067459106,0.1384449005126953,0.624878466129303,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5885925292969,290.1275939941406,1.0,0.2841945886611938,1.0,1.0,0.0,1.0,-1.4900811910629272,1.4900792837142944,1.8310047380509784e-06,1.1436634063720703,0.0,0.0,0.0,38.45549392700195,43.0,132.30906677246094,-0.0,286.1880798339844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.9990000128746032,0.3550231158733368,0.279325395822525,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.7294315695762634,0.1192371249198913,0.1133913621306419,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.213623046875,0.8501958250999451,0.1915128827095031,0.1341593265533447,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.6848028898239136,0.0985184535384178,0.0940861999988555,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.7672243714332581,0.1396470069885254,0.630138099193573,290.2142028808594,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.598876953125,290.2220153808594,1.0,0.2863039076328277,1.0,1.0,0.0,1.0,-1.5015453100204468,1.501543402671814,1.8569830899650697e-06,1.152572751045227,0.0,0.0,0.0,38.75803756713867,46.0,131.69007873535156,-0.0,292.1032409667969,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.9990000128746032,0.3550231158733368,0.279325395822525,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.7294315695762634,0.1192371249198913,0.1133913621306419,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.213623046875,0.8501958250999451,0.1915128827095031,0.1341593265533447,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20977783203125,0.6848028898239136,0.0985184535384178,0.0940861999988555,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.7672243714332581,0.1396470069885254,0.630138099193573,290.2142028808594,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.598876953125,290.2220153808594,1.0,0.2863039076328277,1.0,1.0,0.0,1.0,-1.5015453100204468,1.501543402671814,1.8569830899650697e-06,1.152572751045227,0.0,0.0,0.0,38.75803756713867,46.0,131.69007873535156,-0.0,292.1032409667969,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.363926351070404,0.2821108102798462,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.7311568260192871,0.1215109527111053,0.1154035776853561,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.8507869839668274,0.1939861327409744,0.1357895284891128,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.6846556067466736,0.0995967984199523,0.0949670374393463,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.7674198150634766,0.1413044929504394,0.6369068026542664,290.3088684082031,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61285400390625,290.3166198730469,1.0,0.2894684970378876,1.0,1.0,0.0,1.0,-1.518441915512085,1.518440008163452,1.895861259981757e-06,1.1658493280410769,0.0,0.0,0.0,39.53359222412109,49.0,131.61239624023438,-0.0,301.8172302246094,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.363926351070404,0.2821108102798462,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.7311568260192871,0.1215109527111053,0.1154035776853561,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.8507869839668274,0.1939861327409744,0.1357895284891128,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.6846556067466736,0.0995967984199523,0.0949670374393463,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067626953125,0.7674198150634766,0.1413044929504394,0.6369068026542664,290.3088684082031,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61285400390625,290.3166198730469,1.0,0.2894684970378876,1.0,1.0,0.0,1.0,-1.518441915512085,1.518440008163452,1.895861259981757e-06,1.1658493280410769,0.0,0.0,0.0,39.53359222412109,49.0,131.61239624023438,-0.0,301.8172302246094,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.9990000128746032,0.373435229063034,0.2852827906608581,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7337400913238525,0.1244318187236785,0.1180437356233596,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031982421875,0.85184246301651,0.1970435976982116,0.1378442645072937,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6857900619506836,0.1013292223215103,0.0964822098612785,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7684546113014221,0.1436089426279068,0.6466657519340515,290.4037780761719,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6312255859375,290.4114685058594,1.0,0.2936248481273651,1.0,1.0,0.0,1.0,-1.541418194770813,1.5414161682128906,1.949618308572098e-06,1.1839510202407837,0.0,0.0,0.0,40.49922943115234,52.0,131.80340576171875,-0.0,315.103271484375,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047241210937,0.9990000128746032,0.373435229063034,0.2852827906608581,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7337400913238525,0.1244318187236785,0.1180437356233596,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031982421875,0.85184246301651,0.1970435976982116,0.1378442645072937,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6857900619506836,0.1013292223215103,0.0964822098612785,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7684546113014221,0.1436089426279068,0.6466657519340515,290.4037780761719,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6312255859375,290.4114685058594,1.0,0.2936248481273651,1.0,1.0,0.0,1.0,-1.541418194770813,1.5414161682128906,1.949618308572098e-06,1.1839510202407837,0.0,0.0,0.0,40.49922943115234,52.0,131.80340576171875,-0.0,315.103271484375,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523010253906,0.9990000128746032,0.3783780932426452,0.2870824038982391,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.448486328125,0.73520827293396,0.1260842829942703,0.1195595189929008,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.8524050712585449,0.1987365037202835,0.1389970034360885,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.44708251953125,0.6866629123687744,0.102389819920063,0.0974380448460578,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493408203125,0.769133985042572,0.1449496150016784,0.652462363243103,290.4513854980469,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6414489746094,290.4590148925781,1.0,0.2960435152053833,1.0,1.0,0.0,1.0,-1.554887294769287,1.5548853874206543,1.98159591491276e-06,1.1945743560791016,0.0,0.0,0.0,41.061790466308594,52.0,131.9494171142578,-0.0,323.04718017578125,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9990000128746032,0.3834260106086731,0.2890499234199524,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.7367302775382996,0.1278461515903473,0.1211857944726944,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984741210937,0.8529348373413086,0.2005201578140258,0.1402181386947631,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947814941406,0.6876587867736816,0.1035608351230621,0.0985056236386299,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970092773437,0.7698537707328796,0.1463953554630279,0.6587667465209961,290.4990539550781,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.652099609375,290.5066223144531,1.0,0.2986702620983124,1.0,1.0,0.0,1.0,-1.5695170164108276,1.5695149898529053,2.0167121874692384e-06,1.2061173915863037,0.0,0.0,0.0,41.68035888671875,55.0,132.10671997070312,-0.0,331.8345031738281,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.3937925100326538,0.2934938669204712,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.7398452758789062,0.1316620260477066,0.1247304007411003,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8538356423377991,0.2043257057666778,0.142837569117546,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.689893364906311,0.1061960086226463,0.1009347513318061,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.7713194489479065,0.1495607048273086,0.6726874709129333,290.5946044921875,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6739807128906,290.6020812988281,1.0,0.3044928610324859,1.0,1.0,0.0,1.0,-1.6018794775009155,1.6018774509429932,2.095805712087895e-06,1.2316579818725586,0.0,0.0,0.0,43.08430862426758,58.0,132.41769409179688,-0.0,351.8905944824219,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.3937925100326538,0.2934938669204712,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918884277344,0.7398452758789062,0.1316620260477066,0.1247304007411003,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8538356423377991,0.2043257057666778,0.142837569117546,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.689893364906311,0.1061960086226463,0.1009347513318061,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926208496094,0.7713194489479065,0.1495607048273086,0.6726874709129333,290.5946044921875,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6739807128906,290.6020812988281,1.0,0.3044928610324859,1.0,1.0,0.0,1.0,-1.6018794775009155,1.6018774509429932,2.095805712087895e-06,1.2316579818725586,0.0,0.0,0.0,43.08430862426758,58.0,132.41769409179688,-0.0,351.8905944824219,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
