time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125340,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.9990000128746032,0.4044738709926605,0.2985596358776092,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.7430019974708557,0.135827898979187,0.1286208480596542,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898498535156,0.8545244336128235,0.2084131836891174,0.1456636935472488,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.6923568248748779,0.1091794297099113,0.1037092879414558,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.7727682590484619,0.1530445963144302,0.6881167888641357,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6959228515625,290.69775390625,1.0,0.3109887242317199,1.0,1.0,0.0,1.0,-1.6378785371780396,1.6378763914108276,2.186062829423463e-06,1.260065674781799,0.0,0.0,0.0,44.699928283691406,61.0,132.69000244140625,-0.0,375.2093811035156,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912841796875,0.9990000128746032,0.4044738709926605,0.2985596358776092,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.7430019974708557,0.135827898979187,0.1286208480596542,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898498535156,0.8545244336128235,0.2084131836891174,0.1456636935472488,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.6923568248748779,0.1091794297099113,0.1037092879414558,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.7727682590484619,0.1530445963144302,0.6881167888641357,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6959228515625,290.69775390625,1.0,0.3109887242317199,1.0,1.0,0.0,1.0,-1.6378785371780396,1.6378763914108276,2.186062829423463e-06,1.260065674781799,0.0,0.0,0.0,44.699928283691406,61.0,132.69000244140625,-0.0,375.2093811035156,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4154447615146637,0.3041335940361023,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.7462137937545776,0.1403153985738754,0.1328252851963043,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.8550728559494019,0.2127579003572464,0.148675724864006,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825012207031,0.695027232170105,0.1124795228242874,0.1067942008376121,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845153808594,0.7742220759391785,0.1568123698234558,0.7048724293708801,290.7864074707031,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7175598144531,290.7936096191406,1.0,0.3180676698684692,1.0,1.0,0.0,1.0,-1.677053928375244,1.677051663398743,2.286999915668275e-06,1.2909653186798096,0.0,0.0,0.0,46.50849151611328,64.0,132.90615844726562,-0.0,401.7829895019531,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4154447615146637,0.3041335940361023,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.7462137937545776,0.1403153985738754,0.1328252851963043,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7858581542969,0.8550728559494019,0.2127579003572464,0.148675724864006,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825012207031,0.695027232170105,0.1124795228242874,0.1067942008376121,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845153808594,0.7742220759391785,0.1568123698234558,0.7048724293708801,290.7864074707031,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7175598144531,290.7936096191406,1.0,0.3180676698684692,1.0,1.0,0.0,1.0,-1.677053928375244,1.677051663398743,2.286999915668275e-06,1.2909653186798096,0.0,0.0,0.0,46.50849151611328,64.0,132.90615844726562,-0.0,401.7829895019531,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4266985952854156,0.3100666999816894,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.7495400309562683,0.1451046913862228,0.1373213231563568,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8555943369865417,0.2173435091972351,0.1518597900867462,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6979359984397888,0.1160739213228225,0.1101645603775978,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7757542729377747,0.1608406603336334,0.7228296995162964,290.8825378417969,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7387390136719,290.8895874023437,1.0,0.3256419897079468,1.0,1.0,0.0,1.0,-1.719005823135376,1.7190033197402954,2.398221568000736e-06,1.324031114578247,0.0,0.0,0.0,48.484596252441406,67.0,133.06417846679688,-0.0,431.6025390625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4266985952854156,0.3100666999816894,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880126953125,0.7495400309562683,0.1451046913862228,0.1373213231563568,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8555943369865417,0.2173435091972351,0.1518597900867462,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6979359984397888,0.1160739213228225,0.1101645603775978,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.7757542729377747,0.1608406603336334,0.7228296995162964,290.8825378417969,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7387390136719,290.8895874023437,1.0,0.3256419897079468,1.0,1.0,0.0,1.0,-1.719005823135376,1.7190033197402954,2.398221568000736e-06,1.324031114578247,0.0,0.0,0.0,48.484596252441406,67.0,133.06417846679688,-0.0,431.6025390625,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314270019531,0.9990000128746032,0.4324341118335724,0.3131269812583923,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92828369140625,0.7512664198875427,0.1476096510887146,0.1396752297878265,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.8558776378631592,0.2197243869304657,0.1535142511129379,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92694091796875,0.6994927525520325,0.1179780140519142,0.1119527220726013,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.7765738368034363,0.1629489660263061,0.7322390079498291,290.9306335449219,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7491760253906,290.9375915527344,1.0,0.329594075679779,1.0,1.0,0.0,1.0,-1.7409348487854004,1.7409323453903198,2.45764340434107e-06,1.3413032293319702,0.0,0.0,0.0,49.528751373291016,67.0,133.1226806640625,-0.0,447.7479248046875,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795227050781,0.9990000128746032,0.4382442235946655,0.3162242770195007,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.7530489563941956,0.1501868814229965,0.1420981585979461,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781799316406,0.8561960458755493,0.2221630215644836,0.1552093774080276,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7011277079582214,0.1199518218636512,0.1138076707720756,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7774449586868286,0.1651186048984527,0.7419268488883972,290.978759765625,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7594909667969,290.9856262207031,1.0,0.3336451649665832,1.0,1.0,0.0,1.0,-1.76345694065094,1.7634544372558594,2.519587496863096e-06,1.359033703804016,0.0,0.0,0.0,50.605899810791016,70.0,133.16871643066406,-0.0,464.7242126464844,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4500973522663116,0.3224687874317169,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7568167448043823,0.1555567234754562,0.1471489071846008,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8569847345352173,0.2272126972675323,0.1587205678224563,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.7046541571617126,0.1241065189242363,0.1177151724696159,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7793803215026855,0.1696402430534362,0.7621268033981323,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7799987792969,291.08172607421875,1.0,0.3420181572437286,1.0,1.0,0.0,1.0,-1.810179710388184,1.810176968574524,2.6510363113629865e-06,1.395785212516785,0.0,0.0,0.0,52.84844207763672,73.0,133.22775268554688,-0.0,501.2145690917969,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4500973522663116,0.3224687874317169,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7568167448043823,0.1555567234754562,0.1471489071846008,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8569847345352173,0.2272126972675323,0.1587205678224563,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.7046541571617126,0.1241065189242363,0.1177151724696159,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7793803215026855,0.1696402430534362,0.7621268033981323,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7799987792969,291.08172607421875,1.0,0.3420181572437286,1.0,1.0,0.0,1.0,-1.810179710388184,1.810176968574524,2.6510363113629865e-06,1.395785212516785,0.0,0.0,0.0,52.84844207763672,73.0,133.22775268554688,-0.0,501.2145690917969,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4622740447521209,0.3286792039871216,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.7609056830406189,0.1612089425325393,0.1524670124053955,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8580464124679565,0.2324889451265335,0.1623897552490234,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.708550214767456,0.1285317838191986,0.1218795552849769,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7816306352615356,0.1744009107351303,0.7834004163742065,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8003845214844,291.17779541015625,1.0,0.3507091999053955,1.0,1.0,0.0,1.0,-1.8589732646942136,1.8589705228805544,2.792522309391643e-06,1.4341189861297607,0.0,0.0,0.0,55.1897087097168,76.0,133.2497100830078,-0.0,541.1503295898438,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4622740447521209,0.3286792039871216,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.7609056830406189,0.1612089425325393,0.1524670124053955,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8580464124679565,0.2324889451265335,0.1623897552490234,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.708550214767456,0.1285317838191986,0.1218795552849769,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7816306352615356,0.1744009107351303,0.7834004163742065,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8003845214844,291.17779541015625,1.0,0.3507091999053955,1.0,1.0,0.0,1.0,-1.8589732646942136,1.8589705228805544,2.792522309391643e-06,1.4341189861297607,0.0,0.0,0.0,55.1897087097168,76.0,133.2497100830078,-0.0,541.1503295898438,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.474793791770935,0.3347582519054413,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7653669714927673,0.1671429872512817,0.1580507457256317,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594470620155334,0.2379919737577438,0.1662162691354751,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7127395272254944,0.1332263052463531,0.1262983679771423,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7842509746551514,0.179400622844696,0.8057419061660767,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82080078125,291.2738647460937,1.0,0.3596817553043365,1.0,1.0,0.0,1.0,-1.909705400466919,1.90970242023468,2.9441384867823217e-06,1.4739220142364502,0.0,0.0,0.0,57.61138153076172,79.0,133.2422637939453,-0.0,584.6577758789062,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.474793791770935,0.3347582519054413,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7653669714927673,0.1671429872512817,0.1580507457256317,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594470620155334,0.2379919737577438,0.1662162691354751,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7127395272254944,0.1332263052463531,0.1262983679771423,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7842509746551514,0.179400622844696,0.8057419061660767,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82080078125,291.2738647460937,1.0,0.3596817553043365,1.0,1.0,0.0,1.0,-1.909705400466919,1.90970242023468,2.9441384867823217e-06,1.4739220142364502,0.0,0.0,0.0,57.61138153076172,79.0,133.2422637939453,-0.0,584.6577758789062,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.9990000128746032,0.4823969602584839,0.3382704854011535,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226623535156,0.7682089805603027,0.1707994788885116,0.1614911705255508,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.8604610562324524,0.2413668185472488,0.1685624867677688,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32147216796875,0.7153379917144775,0.1361407339572906,0.1290416717529297,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.7859997749328613,0.18248251080513,0.8195112347602844,291.3246154785156,286.3089599609375,291.4320678710937,286.0090637207031,291.42938232421875,297.8330078125,291.3309020996094,1.0,0.3651297688484192,1.0,1.0,0.0,1.0,-1.9406988620758057,1.940695881843567,3.0389983294298872e-06,1.4982107877731323,0.9841554760932922,0.9841554760932922,0.0,59.08034133911133,79.0,133.226806640625,-0.0,612.2376098632812,1.0,283.1600036621094,287.382080078125,288.6939392089844,288.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,9.666200801540968e-21,4.8331008046672674e-21,4.833100400770484e-21,0.0,0.0,-0.0,3.9074435335351154e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150329589844,0.9990000128746032,0.4841295778751373,0.3412602543830871,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943908691406,0.769489586353302,0.1722202450037002,0.1637296825647354,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454040527344,0.8603640794754028,0.2418746501207351,0.1699942052364349,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.7164987325668335,0.1372753381729126,0.1308351159095764,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.06231689453125,0.7864972949028015,0.1834090948104858,0.8282831311225891,288.8837890625,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8184814453125,288.2815856933594,1.0,0.3688758015632629,1.0,1.0,0.0,1.0,-1.96139132976532,1.9613882303237915,3.103391236436437e-06,1.5145025253295898,0.9761143922805786,0.9761143922805786,0.0,60.20635986328125,82.0,11181.1171875,-0.0,631.575927734375,1.0,283.1944274902344,289.6029357910156,289.0941772460937,289.8863220214844,293.1499938964844,293.1499938964844,283.1499938964844,2094.056884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0239808224141597,1.0,0.0,0.0,0.9814983010292052,0.9815052151679992,7.568550586256606e-08,5.286578178405762,5.28656530380249,1.266564959223615e-05,0.0,0.0,-0.0,4822.74560546875,0.0,20.885082244873047,2363.6640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998046875,0.9990000128746032,0.4721809327602386,0.3571080565452575,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.7570419907569885,0.1690297871828079,0.1631040871143341,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.8441208600997925,0.2347815036773681,0.1677171736955642,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.7046131491661072,0.1346739679574966,0.130338430404663,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.77223140001297,0.1790320426225662,0.8213652968406677,286.3175048828125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.6781005859375,286.1815490722656,1.0,0.3727971017360687,1.0,1.0,0.0,1.0,-1.9680700302124023,1.968066930770874,3.124990371361492e-06,1.5202043056488037,0.9492502808570862,0.9492502808570862,0.0,63.67092514038086,82.0,11813.02734375,-0.0,648.278076171875,1.0,283.1791381835937,286.0594177246094,289.994140625,290.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,3195.753662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1684892177581787,1.0,0.0,0.0,1.198984980583191,1.1989874839782717,7.774711718866456e-08,5.335625648498535,5.335613250732422,1.2256100490048992e-05,0.0,0.0,-0.0,4608.18701171875,0.0,36.60383987426758,2371.191162109375,0.0,0.0,0.2493791729211807,1.0,0.0,3.0,1.0,0.0
12126360,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.9990000128746032,0.4580186009407043,0.3806316554546356,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7370443344116211,0.1650483906269073,0.1598013937473297,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.8193815350532532,0.2269916385412216,0.162542313337326,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.6837800741195679,0.1314069777727127,0.1276724934577942,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.7495235800743103,0.1735391318798065,0.7995821237564087,285.6575927734375,286.1398620605469,291.5633239746094,286.05206298828125,291.5606689453125,297.5218200683594,285.6109619140625,1.0,0.3756750226020813,1.0,1.0,0.0,1.0,-1.95678985118866,1.956786751747132,3.0899952889740234e-06,1.5115550756454468,0.9396024942398072,0.9396024942398072,0.0,68.53296661376953,70.0,12237.84765625,-0.0,655.8074340820312,1.0,283.1669921875,285.2719421386719,290.36578369140625,291.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,5009.72607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254017829895019,1.0,0.0,0.0,1.4893285036087036,1.4893319606781006,1.1834865887294654e-07,5.337086200714111,5.337073802947998,1.2243639503140002e-05,0.0,0.0,-0.0,4336.93701171875,0.0,70.14726257324219,2371.39013671875,0.0,156.40545654296875,0.3097921013832092,1.0,0.0,3.0,1.0,0.0
12126420,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9911719560623168,0.4354923069477081,0.3963948786258697,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7110082507133484,0.1592418104410171,0.1538882851600647,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.7844762802124023,0.2161822915077209,0.1541029661893844,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.6567139625549316,0.1264877170324325,0.1227720528841018,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.7196959853172302,0.1646524220705032,0.7576723694801331,285.18829345703125,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.2900390625,285.168701171875,1.0,0.3734694123268127,1.0,1.0,0.0,1.0,-1.9029067754745483,1.9029037952423096,2.925031367340125e-06,1.469633936882019,0.9234755039215088,0.9234755039215088,0.0,74.28752899169922,58.0,12693.3125,-0.0,633.56298828125,1.0,283.1541442871094,284.7185974121094,289.93719482421875,290.855712890625,293.1499938964844,293.1499938964844,283.1499938964844,9155.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045957565307617,1.0,0.0,0.0,1.992451310157776,1.9924575090408323,2.1172600384034013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4223.1884765625,0.0,168.72520446777344,2371.396484375,0.0,521.2221069335938,0.4099203050136566,1.0,0.0,3.0,1.0,0.0
12126480,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9911719560623168,0.4354923069477081,0.3963948786258697,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7110082507133484,0.1592418104410171,0.1538882851600647,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.7844762802124023,0.2161822915077209,0.1541029661893844,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.6567139625549316,0.1264877170324325,0.1227720528841018,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.7196959853172302,0.1646524220705032,0.7576723694801331,285.18829345703125,286.14678955078125,291.6566772460937,286.0821533203125,291.6539306640625,297.2900390625,285.168701171875,1.0,0.3734694123268127,1.0,1.0,0.0,1.0,-1.9029067754745483,1.9029037952423096,2.925031367340125e-06,1.469633936882019,0.9234755039215088,0.9234755039215088,0.0,74.28752899169922,58.0,12693.3125,-0.0,633.56298828125,1.0,283.1541442871094,284.7185974121094,289.93719482421875,290.855712890625,293.1499938964844,293.1499938964844,283.1499938964844,9155.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045957565307617,1.0,0.0,0.0,1.992451310157776,1.9924575090408323,2.1172600384034013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4223.1884765625,0.0,168.72520446777344,2371.396484375,0.0,521.2221069335938,0.4099203050136566,1.0,0.0,3.0,1.0,0.0
12126540,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9806605577468872,0.4267765879631042,0.3857528865337372,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7027792930603027,0.15627521276474,0.1504914313554763,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7732640504837036,0.2104144692420959,0.1493495404720306,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6488369107246399,0.1237575262784957,0.1197329089045524,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7080392837524414,0.1590481847524643,0.7291479110717773,284.965576171875,286.1499938964844,291.75,286.11187744140625,291.7471618652344,297.20849609375,284.9560546875,1.0,0.3653203248977661,1.0,1.0,0.0,1.0,-1.841812252998352,1.8418095111846924,2.743608320088242e-06,1.4216246604919434,0.9062998294830322,0.9062998294830322,0.0,73.92771911621094,46.0,12756.7275390625,-0.0,588.2135009765625,1.0,283.1507263183594,284.4563903808594,289.3727111816406,290.2745361328125,293.1499938964844,293.1499938964844,283.1499938964844,13241.4697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541397929191589,1.0,0.0,0.0,2.36508584022522,2.3650946617126465,2.983269382639264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4094.87353515625,0.0,283.8576965332031,2371.396484375,0.0,704.0719604492188,0.4843060970306396,1.0,0.0,3.0,1.0,0.0
12126600,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9806605577468872,0.4267765879631042,0.3857528865337372,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7027792930603027,0.15627521276474,0.1504914313554763,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7732640504837036,0.2104144692420959,0.1493495404720306,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6488369107246399,0.1237575262784957,0.1197329089045524,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7080392837524414,0.1590481847524643,0.7291479110717773,284.965576171875,286.1499938964844,291.75,286.11187744140625,291.7471618652344,297.20849609375,284.9560546875,1.0,0.3653203248977661,1.0,1.0,0.0,1.0,-1.841812252998352,1.8418095111846924,2.743608320088242e-06,1.4216246604919434,0.9062998294830322,0.9062998294830322,0.0,73.92771911621094,46.0,12756.7275390625,-0.0,588.2135009765625,1.0,283.1507263183594,284.4563903808594,289.3727111816406,290.2745361328125,293.1499938964844,293.1499938964844,283.1499938964844,13241.4697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541397929191589,1.0,0.0,0.0,2.36508584022522,2.3650946617126465,2.983269382639264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4094.87353515625,0.0,283.8576965332031,2371.396484375,0.0,704.0719604492188,0.4843060970306396,1.0,0.0,3.0,1.0,0.0
12126660,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.995146870613098,0.4243969023227691,0.3823916018009186,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7155390977859497,0.1553952544927597,0.1489754468202591,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7852199673652649,0.2075735330581665,0.1467599123716354,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6596925258636475,0.1227377206087112,0.1181573569774627,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7171807885169983,0.155985027551651,0.7117072343826294,284.8597717285156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1867370605469,284.85528564453125,1.0,0.3548231720924377,1.0,1.0,0.0,1.0,-1.809997797012329,1.8099950551986688,2.651619979587849e-06,1.396471381187439,0.888611912727356,0.888611912727356,0.0,67.16798400878906,34.0,12839.9833984375,-0.0,545.2105102539062,1.0,283.15008544921875,284.3259582519531,289.05401611328125,289.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,16824.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532050371170044,1.0,0.0,0.0,2.62604022026062,2.626051187515259,3.677911877275619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4047.679931640625,0.0,391.2548522949219,2371.396484375,0.0,615.6753540039062,0.5308496952056885,1.0,0.0,3.0,1.0,0.0
12126720,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.995146870613098,0.4243969023227691,0.3823916018009186,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7155390977859497,0.1553952544927597,0.1489754468202591,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7852199673652649,0.2075735330581665,0.1467599123716354,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6596925258636475,0.1227377206087112,0.1181573569774627,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7171807885169983,0.155985027551651,0.7117072343826294,284.8597717285156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404541015625,297.1867370605469,284.85528564453125,1.0,0.3548231720924377,1.0,1.0,0.0,1.0,-1.809997797012329,1.8099950551986688,2.651619979587849e-06,1.396471381187439,0.888611912727356,0.888611912727356,0.0,67.16798400878906,34.0,12839.9833984375,-0.0,545.2105102539062,1.0,283.15008544921875,284.3259582519531,289.05401611328125,289.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,16824.279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532050371170044,1.0,0.0,0.0,2.62604022026062,2.626051187515259,3.677911877275619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4047.679931640625,0.0,391.2548522949219,2371.396484375,0.0,615.6753540039062,0.5308496952056885,1.0,0.0,3.0,1.0,0.0
12126780,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.4269525408744812,0.3606448173522949,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7332315444946289,0.1558823138475418,0.1488918513059616,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8042981028556824,0.2063618898391723,0.1454845070838928,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6773611903190613,0.1228972598910331,0.1177995130419731,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7320346236228943,0.1545837372541427,0.7025467753410339,284.81787109375,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1987609863281,284.81524658203125,1.0,0.3423284292221069,1.0,1.0,0.0,1.0,-1.77025043964386,1.7702478170394895,2.539937895562616e-06,1.3655264377593994,0.8709446787834167,0.8709446787834167,0.0,59.69940185546875,25.0,12780.3115234375,-0.0,496.4977111816406,1.0,283.1500244140625,284.27392578125,288.9724426269531,289.7377319335937,293.1499938964844,293.1499938964844,283.1499938964844,18759.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489350289106369,1.0,0.0,0.0,2.726826429367065,2.7268383502960205,3.965642463299446e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4005.48193359375,0.0,441.5159301757813,2371.396484375,0.0,475.3130798339844,0.5511327385902405,1.0,0.0,3.0,1.0,0.0
12126840,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9990000128746032,0.4269525408744812,0.3606448173522949,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7332315444946289,0.1558823138475418,0.1488918513059616,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8042981028556824,0.2063618898391723,0.1454845070838928,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6773611903190613,0.1228972598910331,0.1177995130419731,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7320346236228943,0.1545837372541427,0.7025467753410339,284.81787109375,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1987609863281,284.81524658203125,1.0,0.3423284292221069,1.0,1.0,0.0,1.0,-1.77025043964386,1.7702478170394895,2.539937895562616e-06,1.3655264377593994,0.8709446787834167,0.8709446787834167,0.0,59.69940185546875,25.0,12780.3115234375,-0.0,496.4977111816406,1.0,283.1500244140625,284.27392578125,288.9724426269531,289.7377319335937,293.1499938964844,293.1499938964844,283.1499938964844,18759.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489350289106369,1.0,0.0,0.0,2.726826429367065,2.7268383502960205,3.965642463299446e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4005.48193359375,0.0,441.5159301757813,2371.396484375,0.0,475.3130798339844,0.5511327385902405,1.0,0.0,3.0,1.0,0.0
12126900,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.9990000128746032,0.431271344423294,0.3447122573852539,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.7441303730010986,0.1564826965332031,0.1492213159799575,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8157484531402588,0.206134483218193,0.1451479345560073,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.6886499524116516,0.1232988685369491,0.1179504916071891,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.741584837436676,0.1543409675359726,0.7001625299453735,284.8075866699219,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.2181091308594,284.8062744140625,1.0,0.3358119428157806,1.0,1.0,0.0,1.0,-1.7490164041519165,1.749013900756836,2.480941702742712e-06,1.3485897779464722,0.862338662147522,0.862338662147522,0.0,55.88941955566406,25.0,12709.271484375,-0.0,471.5694580078125,1.0,283.1499938964844,284.263916015625,288.9874572753906,289.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,19179.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694615602493286,1.0,0.0,0.0,2.7313249111175537,2.731337070465088,3.978738050136599e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3978.09814453125,0.0,445.709716796875,2371.396484375,0.0,421.57513427734375,0.5551087856292725,1.0,0.0,3.0,1.0,0.0
12126960,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.9990000128746032,0.4371116757392883,0.3276723623275757,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7571806907653809,0.1572698652744293,0.1497436761856079,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8284471035003662,0.2060927599668502,0.1449562609195709,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7018650770187378,0.1238737478852272,0.1182785406708717,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.753250002861023,0.1543630957603454,0.6990315318107605,284.8001403808594,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2470703125,284.7991027832031,1.0,0.3291385769844055,1.0,1.0,0.0,1.0,-1.727988839149475,1.7279863357543943,2.423549631203059e-06,1.331977128982544,0.8533193469047546,0.8533193469047546,0.0,52.03073501586914,28.0,12647.072265625,-0.0,447.3331604003906,1.0,283.1499938964844,284.2553405761719,289.02423095703125,289.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,19627.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530178904533386,1.0,0.0,0.0,2.737823009490967,2.73783540725708,3.997692203938641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3961.76416015625,0.0,450.8999328613281,2371.396484375,0.0,381.7955932617188,0.5539743900299072,1.0,0.0,3.0,1.0,0.0
12127020,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.4510510265827179,0.3010946810245514,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7817027568817139,0.159308061003685,0.1513305455446243,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8508549928665161,0.2064547389745712,0.1449630111455917,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.72426438331604,0.1254613846540451,0.1194483637809753,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7751721739768982,0.1550906151533126,0.7003610134124756,284.80633544921875,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.31964111328125,284.80718994140625,1.0,0.3202150166034698,1.0,1.0,0.0,1.0,-1.70097815990448,1.7009758949279783,2.3507575406256365e-06,1.3104145526885986,0.8361002802848816,0.8361002802848816,0.0,46.487552642822266,31.0,12575.4775390625,-0.0,415.2958679199219,1.0,283.1499938964844,284.2651672363281,289.125,289.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19763.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322965145111084,1.0,0.0,0.0,2.692622423171997,2.6926345825195312,3.866780673433823e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3944.20947265625,0.0,433.2309875488281,2371.396484375,0.0,336.7906494140625,0.5459011197090149,1.0,0.0,3.0,1.0,0.0
12127080,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.4510510265827179,0.3010946810245514,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7817027568817139,0.159308061003685,0.1513305455446243,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8508549928665161,0.2064547389745712,0.1449630111455917,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.72426438331604,0.1254613846540451,0.1194483637809753,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7751721739768982,0.1550906151533126,0.7003610134124756,284.80633544921875,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.31964111328125,284.80718994140625,1.0,0.3202150166034698,1.0,1.0,0.0,1.0,-1.70097815990448,1.7009758949279783,2.3507575406256365e-06,1.3104145526885986,0.8361002802848816,0.8361002802848816,0.0,46.487552642822266,31.0,12575.4775390625,-0.0,415.2958679199219,1.0,283.1499938964844,284.2651672363281,289.125,289.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19763.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322965145111084,1.0,0.0,0.0,2.692622423171997,2.6926345825195312,3.866780673433823e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3944.20947265625,0.0,433.2309875488281,2371.396484375,0.0,336.7906494140625,0.5459011197090149,1.0,0.0,3.0,1.0,0.0
12127140,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.465474933385849,0.2807304561138153,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8045499920845032,0.1618298441171646,0.1534676700830459,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8715267777442932,0.207274705171585,0.1453575491905212,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7433893084526062,0.1275043785572052,0.121140532195568,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7958799600601196,0.1565016359090805,0.70533287525177,284.8334655761719,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.393798828125,284.8356018066406,1.0,0.3145737946033478,1.0,1.0,0.0,1.0,-1.6875615119934082,1.6875592470169067,2.3149964363256004e-06,1.2996124029159546,0.8196117281913757,0.8196117281913757,0.0,42.6849250793457,49.0,12573.748046875,-0.0,396.71673583984375,1.0,283.1499938964844,284.2972412109375,289.2240295410156,289.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,19420.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264511168003082,1.0,0.0,0.0,2.613344430923462,2.613355875015259,3.642435899564589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3951.25634765625,0.0,400.3846740722656,2371.396484375,0.0,324.9955749511719,0.5341798067092896,1.0,0.0,3.0,1.0,0.0
12127200,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.465474933385849,0.2807304561138153,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8045499920845032,0.1618298441171646,0.1534676700830459,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8715267777442932,0.207274705171585,0.1453575491905212,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7433893084526062,0.1275043785572052,0.121140532195568,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7958799600601196,0.1565016359090805,0.70533287525177,284.8334655761719,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.393798828125,284.8356018066406,1.0,0.3145737946033478,1.0,1.0,0.0,1.0,-1.6875615119934082,1.6875592470169067,2.3149964363256004e-06,1.2996124029159546,0.8196117281913757,0.8196117281913757,0.0,42.6849250793457,49.0,12573.748046875,-0.0,396.71673583984375,1.0,283.1499938964844,284.2972412109375,289.2240295410156,289.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,19420.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264511168003082,1.0,0.0,0.0,2.613344430923462,2.613355875015259,3.642435899564589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3951.25634765625,0.0,400.3846740722656,2371.396484375,0.0,324.9955749511719,0.5341798067092896,1.0,0.0,3.0,1.0,0.0
12127260,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.4778403043746948,0.2805056869983673,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8094361424446106,0.1647345274686813,0.1561239957809448,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8733029961585999,0.208461195230484,0.146121397614479,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.747806966304779,0.1299103647470474,0.1233315095305442,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7991533875465393,0.1583656221628189,0.7132494449615479,284.87548828125,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45330810546875,284.8794860839844,1.0,0.3176877796649933,1.0,1.0,0.0,1.0,-1.7035114765167236,1.7035090923309326,2.3567308744532056e-06,1.3117926120758057,0.8040326237678528,0.8040326237678528,0.0,42.9771728515625,67.0,12758.6767578125,-0.0,406.5804138183594,1.0,283.1499938964844,284.3412780761719,289.3000183105469,290.0268859863281,293.1499938964844,293.1499938964844,283.1499938964844,19308.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304491579532623,1.0,0.0,0.0,2.549713373184204,2.549724578857422,3.467219755748374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4013.146484375,0.0,376.1440734863281,2371.396484375,0.0,333.02349853515625,0.5230836272239685,1.0,0.0,3.0,1.0,0.0
