time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127320,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.4778403043746948,0.2805056869983673,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8094361424446106,0.1647345274686813,0.1561239957809448,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8733029961585999,0.208461195230484,0.146121397614479,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.747806966304779,0.1299103647470474,0.1233315095305442,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7991533875465393,0.1583656221628189,0.7132494449615479,284.87548828125,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45330810546875,284.8794860839844,1.0,0.3176877796649933,1.0,1.0,0.0,1.0,-1.7035114765167236,1.7035090923309326,2.3567308744532056e-06,1.3117926120758057,0.8040326237678528,0.8040326237678528,0.0,42.9771728515625,67.0,12758.6767578125,-0.0,406.5804138183594,1.0,283.1499938964844,284.3412780761719,289.3000183105469,290.0268859863281,293.1499938964844,293.1499938964844,283.1499938964844,19308.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304491579532623,1.0,0.0,0.0,2.549713373184204,2.549724578857422,3.467219755748374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4013.146484375,0.0,376.1440734863281,2371.396484375,0.0,333.02349853515625,0.5230836272239685,1.0,0.0,3.0,1.0,0.0
12127380,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.4852036237716675,0.2982977330684662,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7979402542114258,0.1679206490516662,0.1591920107603073,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8576880097389221,0.2099409252405166,0.1471916139125824,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7382938265800476,0.1325845420360565,0.1259201318025589,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7860530018806458,0.1603963524103164,0.7228140830993652,284.9379272460937,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.47576904296875,284.943115234375,1.0,0.3276235163211822,1.0,1.0,0.0,1.0,-1.7444212436676023,1.744418740272522,2.4667958768986864e-06,1.3437527418136597,0.789750337600708,0.789750337600708,0.0,46.91087341308594,85.0,13106.0625,-0.0,442.0819396972656,1.0,283.1499938964844,284.40191650390625,289.35528564453125,290.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19223.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399884641170501,1.0,0.0,0.0,2.489778995513916,2.489789724349976,3.306132043690013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4125.953125,0.0,354.3811340332031,2371.396484375,0.0,352.8887939453125,0.5127122402191162,1.0,0.0,3.0,1.0,0.0
12127440,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.4852036237716675,0.2982977330684662,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7979402542114258,0.1679206490516662,0.1591920107603073,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8576880097389221,0.2099409252405166,0.1471916139125824,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7382938265800476,0.1325845420360565,0.1259201318025589,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7860530018806458,0.1603963524103164,0.7228140830993652,284.9379272460937,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.47576904296875,284.943115234375,1.0,0.3276235163211822,1.0,1.0,0.0,1.0,-1.7444212436676023,1.744418740272522,2.4667958768986864e-06,1.3437527418136597,0.789750337600708,0.789750337600708,0.0,46.91087341308594,85.0,13106.0625,-0.0,442.0819396972656,1.0,283.1499938964844,284.40191650390625,289.35528564453125,290.10479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19223.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399884641170501,1.0,0.0,0.0,2.489778995513916,2.489789724349976,3.306132043690013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4125.953125,0.0,354.3811340332031,2371.396484375,0.0,352.8887939453125,0.5127122402191162,1.0,0.0,3.0,1.0,0.0
12127500,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.4869564771652221,0.3124959170818329,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7881031632423401,0.1695928573608398,0.1608484834432602,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8460575342178345,0.2107731252908706,0.1478248089551925,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7302778363227844,0.1339997798204422,0.127335175871849,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7755246758460999,0.161410853266716,0.7278569936752319,284.97515869140625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4727783203125,284.9808044433594,1.0,0.3346692025661468,1.0,1.0,0.0,1.0,-1.7719669342041016,1.7719643115997314,2.542697757235146e-06,1.3653168678283691,0.7833337187767029,0.7833337187767029,0.0,50.09030151367188,85.0,13324.7890625,-0.0,468.4589538574219,1.0,283.1499938964844,284.4372863769531,289.3773803710937,290.1404113769531,293.1499938964844,293.1499938964844,283.1499938964844,19193.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459544718265533,1.0,0.0,0.0,2.46084976196289,2.46086049079895,3.229749268029991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4196.2646484375,0.0,344.2574462890625,2371.396484375,0.0,365.8577270507813,0.50774085521698,1.0,0.0,3.0,1.0,0.0
12127560,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.4874815642833709,0.3295186161994934,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7767876982688904,0.1713125109672546,0.1625771075487136,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8332653641700745,0.2116597145795822,0.1485171318054199,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7209547162055969,0.1354584395885467,0.1288204938173294,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7636325359344482,0.1624086946249008,0.7329703569412231,285.0155944824219,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4613952636719,285.02154541015625,1.0,0.3428587317466736,1.0,1.0,0.0,1.0,-1.803232192993164,1.803229570388794,2.630546759974095e-06,1.3897994756698608,0.7769805192947388,0.7769805192947388,0.0,54.03521347045898,88.0,13567.8515625,-0.0,500.3511962890625,1.0,283.1499938964844,284.4751281738281,289.3969421386719,290.1747436523437,293.1499938964844,293.1499938964844,283.1499938964844,19140.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524272978305816,1.0,0.0,0.0,2.433587074279785,2.4335975646972656,3.158583865570108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4274.53173828125,0.0,334.7901611328125,2371.396484375,0.0,380.4378356933594,0.5030245780944824,1.0,0.0,3.0,1.0,0.0
12127620,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4867614209651947,0.3564896583557129,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7620246410369873,0.1748558729887008,0.1661054342985153,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8155035376548767,0.2135500311851501,0.1499655842781067,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7079014778137207,0.1384618878364563,0.1318470388650894,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7475561499595642,0.1643396466970443,0.7427228689193726,285.0956115722656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.42755126953125,285.10089111328125,1.0,0.3560935258865356,1.0,1.0,0.0,1.0,-1.856947422027588,1.856944680213928,2.785847300401656e-06,1.432007074356079,0.7657328248023987,0.7657328248023987,0.0,60.77175521850586,91.0,14007.220703125,-0.0,557.4112548828125,1.0,283.1499938964844,284.5487976074219,289.4295349121094,290.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,19051.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661570191383362,1.0,0.0,0.0,2.381603479385376,2.3816137313842773,3.025084538421652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4397.7724609375,0.0,317.30438232421875,2371.396484375,0.0,413.2630310058594,0.494074285030365,1.0,0.0,3.0,1.0,0.0
12127680,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.4867614209651947,0.3564896583557129,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7620246410369873,0.1748558729887008,0.1661054342985153,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8155035376548767,0.2135500311851501,0.1499655842781067,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7079014778137207,0.1384618878364563,0.1318470388650894,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7475561499595642,0.1643396466970443,0.7427228689193726,285.0956115722656,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.42755126953125,285.10089111328125,1.0,0.3560935258865356,1.0,1.0,0.0,1.0,-1.856947422027588,1.856944680213928,2.785847300401656e-06,1.432007074356079,0.7657328248023987,0.7657328248023987,0.0,60.77175521850586,91.0,14007.220703125,-0.0,557.4112548828125,1.0,283.1499938964844,284.5487976074219,289.4295349121094,290.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,19051.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661570191383362,1.0,0.0,0.0,2.381603479385376,2.3816137313842773,3.025084538421652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4397.7724609375,0.0,317.30438232421875,2371.396484375,0.0,413.2630310058594,0.494074285030365,1.0,0.0,3.0,1.0,0.0
12127740,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9990000128746032,0.485857218503952,0.3787793815135956,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.7523843050003052,0.1785430014133453,0.1697427183389663,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8019506335258484,0.2155901938676834,0.1515009105205536,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.6986382603645325,0.1415842175483703,0.1349595934152603,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7364323139190674,0.1662961691617965,0.7523215413093567,285.17108154296875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.398193359375,285.176025390625,1.0,0.3678781390190124,1.0,1.0,0.0,1.0,-1.9051904678344729,1.9051874876022337,2.929636366388877e-06,1.4697999954223633,0.7559217810630798,0.7559217810630798,0.0,66.78974914550781,94.0,14410.0537109375,-0.0,611.1748046875,1.0,283.1499938964844,284.6187438964844,289.4494934082031,290.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18956.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787586629390716,1.0,0.0,0.0,2.3341064453125,2.3341164588928223,2.9056278094685695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4419.7001953125,0.0,301.84326171875,2371.396484375,0.0,445.8785400390625,0.4859026670455932,1.0,0.0,3.0,1.0,0.0
12127800,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9990000128746032,0.485857218503952,0.3787793815135956,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.7523843050003052,0.1785430014133453,0.1697427183389663,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8019506335258484,0.2155901938676834,0.1515009105205536,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689453125,0.6986382603645325,0.1415842175483703,0.1349595934152603,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7364323139190674,0.1662961691617965,0.7523215413093567,285.17108154296875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.398193359375,285.176025390625,1.0,0.3678781390190124,1.0,1.0,0.0,1.0,-1.9051904678344729,1.9051874876022337,2.929636366388877e-06,1.4697999954223633,0.7559217810630798,0.7559217810630798,0.0,66.78974914550781,94.0,14410.0537109375,-0.0,611.1748046875,1.0,283.1499938964844,284.6187438964844,289.4494934082031,290.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18956.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787586629390716,1.0,0.0,0.0,2.3341064453125,2.3341164588928223,2.9056278094685695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4419.7001953125,0.0,301.84326171875,2371.396484375,0.0,445.8785400390625,0.4859026670455932,1.0,0.0,3.0,1.0,0.0
12127860,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9990000128746032,0.485211044549942,0.3975323736667633,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7460561990737915,0.1823826283216476,0.1734999567270279,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7916565537452698,0.2177821397781372,0.1531254947185516,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.692495584487915,0.1448312252759933,0.1381667256355285,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7284755706787109,0.1683680862188339,0.7622535228729248,285.2440185546875,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.37652587890625,285.2486877441406,1.0,0.3784829676151275,1.0,1.0,0.0,1.0,-1.949952483177185,1.9499493837356567,3.066691988351522e-06,1.5048041343688965,0.7475829720497131,0.7475829720497131,0.0,72.21244812011719,82.0,14792.7607421875,-0.0,662.7721557617188,1.0,283.1499938964844,284.6861572265625,289.4628295898437,290.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,18854.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887882471084595,1.0,0.0,0.0,2.29158902168274,2.2915987968444824,2.800735217078909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4438.50048828125,0.0,288.3793029785156,2371.396484375,0.0,473.7022705078125,0.478577047586441,1.0,0.0,3.0,1.0,0.0
12127920,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.9990000128746032,0.485211044549942,0.3975323736667633,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7460561990737915,0.1823826283216476,0.1734999567270279,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7916565537452698,0.2177821397781372,0.1531254947185516,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.692495584487915,0.1448312252759933,0.1381667256355285,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7284755706787109,0.1683680862188339,0.7622535228729248,285.2440185546875,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.37652587890625,285.2486877441406,1.0,0.3784829676151275,1.0,1.0,0.0,1.0,-1.949952483177185,1.9499493837356567,3.066691988351522e-06,1.5048041343688965,0.7475829720497131,0.7475829720497131,0.0,72.21244812011719,82.0,14792.7607421875,-0.0,662.7721557617188,1.0,283.1499938964844,284.6861572265625,289.4628295898437,290.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,18854.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887882471084595,1.0,0.0,0.0,2.29158902168274,2.2915987968444824,2.800735217078909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4438.50048828125,0.0,288.3793029785156,2371.396484375,0.0,473.7022705078125,0.478577047586441,1.0,0.0,3.0,1.0,0.0
12127980,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9990000128746032,0.4864452481269836,0.4005017578601837,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.7493723034858704,0.186357244849205,0.1772487908601761,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.7924851775169373,0.2201010435819625,0.1547401845455169,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6962643265724182,0.148184522986412,0.1413381546735763,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.7296934127807617,0.1705808341503143,0.7721205949783325,285.3058166503906,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3696594238281,285.3091735839844,1.0,0.3824118375778198,1.0,1.0,0.0,1.0,-1.975635409355164,1.9756321907043457,3.14741259899165e-06,1.5252140760421753,0.7405809760093689,0.7405809760093689,0.0,73.57581329345703,70.0,15068.830078125,-0.0,687.4685668945312,1.0,283.1499938964844,284.7426147460937,289.47637939453125,290.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18748.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496514230966568,1.0,0.0,0.0,2.254316806793213,2.254326343536377,2.710369528813317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4454.02978515625,0.0,276.858154296875,2371.396484375,0.0,496.3451843261719,0.4721409380435943,1.0,0.0,3.0,1.0,0.0
12128040,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9990000128746032,0.4864452481269836,0.4005017578601837,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.7493723034858704,0.186357244849205,0.1772487908601761,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.7924851775169373,0.2201010435819625,0.1547401845455169,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6962643265724182,0.148184522986412,0.1413381546735763,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.7296934127807617,0.1705808341503143,0.7721205949783325,285.3058166503906,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3696594238281,285.3091735839844,1.0,0.3824118375778198,1.0,1.0,0.0,1.0,-1.975635409355164,1.9756321907043457,3.14741259899165e-06,1.5252140760421753,0.7405809760093689,0.7405809760093689,0.0,73.57581329345703,70.0,15068.830078125,-0.0,687.4685668945312,1.0,283.1499938964844,284.7426147460937,289.47637939453125,290.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18748.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496514230966568,1.0,0.0,0.0,2.254316806793213,2.254326343536377,2.710369528813317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4454.02978515625,0.0,276.858154296875,2371.396484375,0.0,496.3451843261719,0.4721409380435943,1.0,0.0,3.0,1.0,0.0
12128100,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.9990000128746032,0.4886270463466644,0.3968456983566284,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7541375756263733,0.1883984357118606,0.179124116897583,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.7963988780975342,0.221306711435318,0.1555439531803131,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7012885808944702,0.1499055474996566,0.1429155170917511,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.7332183718681335,0.1717628538608551,0.7771289348602295,285.3309326171875,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3755798339844,285.3338928222656,1.0,0.3825061321258545,1.0,1.0,0.0,1.0,-1.9823756217956543,1.9823724031448364,3.168879175063921e-06,1.5306296348571775,0.7376343011856079,0.7376343011856079,0.0,72.88924407958984,70.0,15168.6142578125,-0.0,690.51806640625,1.0,283.1499938964844,284.7659606933594,289.4830627441406,290.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,18705.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995376467704773,1.0,0.0,0.0,2.2372636795043945,2.2372729778289795,2.669518721631903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4460.197265625,0.0,271.7226257324219,2371.396484375,0.0,505.5060729980469,0.4692130088806152,1.0,0.0,3.0,1.0,0.0
12128160,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.9990000128746032,0.4919256567955017,0.3903877437114715,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7607911825180054,0.1904777735471725,0.1810095310211181,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.8023144602775574,0.2225436419248581,0.1563507914543151,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.7080956101417542,0.1516584157943725,0.1444970369338989,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7384588718414307,0.1730053275823593,0.7822738289833069,285.3529968261719,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3872985839844,285.3555603027344,1.0,0.381568431854248,1.0,1.0,0.0,1.0,-1.9859352111816408,1.9859319925308228,3.1803297133592423e-06,1.5335440635681152,0.7347196936607361,0.7347196936607361,0.0,71.47846984863281,73.0,15250.4482421875,-0.0,688.5892333984375,1.0,283.1499938964844,284.78643798828125,289.48980712890625,290.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18646.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502018392086029,1.0,0.0,0.0,2.222036361694336,2.2220458984375,2.633304063692776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4465.7255859375,0.0,267.1002197265625,2371.396484375,0.0,513.15234375,0.4665599465370178,1.0,0.0,3.0,1.0,0.0
12128220,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.9990000128746032,0.5002726316452026,0.3835313618183136,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.7708267569541931,0.1947815716266632,0.1849633455276489,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.8101446032524109,0.225140169262886,0.1580842435359954,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.7177226543426514,0.1552883684635162,0.1478246599435806,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.7459740042686462,0.1757043451070785,0.7937467098236084,285.3988342285156,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4198608398437,285.4018859863281,1.0,0.3829362392425537,1.0,1.0,0.0,1.0,-2.0022947788238525,2.002291440963745,3.232413519071997e-06,1.5463831424713137,0.7301016449928284,0.7301016449928284,0.0,70.33025360107422,76.0,15464.7861328125,-0.0,697.8186645507812,1.0,283.1499938964844,284.829345703125,289.5052185058594,290.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18543.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057095289230347,1.0,0.0,0.0,2.194815158843994,2.194824457168579,2.569180139744276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4478.67578125,0.0,258.98248291015625,2371.396484375,0.0,524.7495727539062,0.4618279337882995,1.0,0.0,3.0,1.0,0.0
12128280,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.9990000128746032,0.5002726316452026,0.3835313618183136,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.7708267569541931,0.1947815716266632,0.1849633455276489,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.8101446032524109,0.225140169262886,0.1580842435359954,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.7177226543426514,0.1552883684635162,0.1478246599435806,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.7459740042686462,0.1757043451070785,0.7937467098236084,285.3988342285156,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4198608398437,285.4018859863281,1.0,0.3829362392425537,1.0,1.0,0.0,1.0,-2.0022947788238525,2.002291440963745,3.232413519071997e-06,1.5463831424713137,0.7301016449928284,0.7301016449928284,0.0,70.33025360107422,76.0,15464.7861328125,-0.0,697.8186645507812,1.0,283.1499938964844,284.829345703125,289.5052185058594,290.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18543.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057095289230347,1.0,0.0,0.0,2.194815158843994,2.194824457168579,2.569180139744276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4478.67578125,0.0,258.98248291015625,2371.396484375,0.0,524.7495727539062,0.4618279337882995,1.0,0.0,3.0,1.0,0.0
12128340,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.9990000128746032,0.5088576078414917,0.3801928162574768,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.778958797454834,0.1992672234773636,0.1891246736049652,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8155288696289062,0.2278930991888046,0.1599524766206741,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7250110507011414,0.1590665131807327,0.1513296365737915,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7518730163574219,0.1786340773105621,0.806487500667572,285.4490966796875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.451416015625,285.4523010253906,1.0,0.3858099281787872,1.0,1.0,0.0,1.0,-2.025032997131348,2.02502965927124,3.3057010568882106e-06,1.5643095970153809,0.726908266544342,0.726908266544342,0.0,70.1740493774414,79.0,15727.2431640625,-0.0,715.8076171875,1.0,283.1499938964844,284.874755859375,289.5270690917969,290.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18431.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090129375457764,1.0,0.0,0.0,2.1732516288757324,2.1732606887817383,2.518945052543131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4495.84326171875,0.0,252.54119873046875,2371.396484375,0.0,535.3567504882812,0.4580211341381073,1.0,0.0,3.0,1.0,0.0
12128400,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.9990000128746032,0.5088576078414917,0.3801928162574768,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.778958797454834,0.1992672234773636,0.1891246736049652,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8155288696289062,0.2278930991888046,0.1599524766206741,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7250110507011414,0.1590665131807327,0.1513296365737915,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7518730163574219,0.1786340773105621,0.806487500667572,285.4490966796875,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.451416015625,285.4523010253906,1.0,0.3858099281787872,1.0,1.0,0.0,1.0,-2.025032997131348,2.02502965927124,3.3057010568882106e-06,1.5643095970153809,0.726908266544342,0.726908266544342,0.0,70.1740493774414,79.0,15727.2431640625,-0.0,715.8076171875,1.0,283.1499938964844,284.874755859375,289.5270690917969,290.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18431.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090129375457764,1.0,0.0,0.0,2.1732516288757324,2.1732606887817383,2.518945052543131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4495.84326171875,0.0,252.54119873046875,2371.396484375,0.0,535.3567504882812,0.4580211341381073,1.0,0.0,3.0,1.0,0.0
12128460,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.9990000128746032,0.5168398022651672,0.3799054622650146,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.7849636673927307,0.2035776525735855,0.1932803988456726,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.8187000751495361,0.2304568886756897,0.1618034392595291,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.7302641868591309,0.1626290678977966,0.1547936499118805,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.7558875679969788,0.1813837438821792,0.8192436695098877,285.50115966796875,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4755249023437,285.50439453125,1.0,0.3898390233516693,1.0,1.0,0.0,1.0,-2.051380157470703,2.051376819610596,3.3917694963747635e-06,1.5850987434387207,0.7252640724182129,0.7252640724182129,0.0,70.81475830078125,82.0,16027.3544921875,-0.0,739.9566650390625,1.0,283.1499938964844,284.92041015625,289.5552978515625,290.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18310.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126053690910339,1.0,0.0,0.0,2.157829523086548,2.1578385829925537,2.483321281943063e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4516.6787109375,0.0,247.81939697265625,2371.396484375,0.0,547.1412963867188,0.4552122354507446,1.0,0.0,3.0,1.0,0.0
12128520,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.9990000128746032,0.5168398022651672,0.3799054622650146,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.7849636673927307,0.2035776525735855,0.1932803988456726,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.8187000751495361,0.2304568886756897,0.1618034392595291,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.7302641868591309,0.1626290678977966,0.1547936499118805,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.7558875679969788,0.1813837438821792,0.8192436695098877,285.50115966796875,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,297.4755249023437,285.50439453125,1.0,0.3898390233516693,1.0,1.0,0.0,1.0,-2.051380157470703,2.051376819610596,3.3917694963747635e-06,1.5850987434387207,0.7252640724182129,0.7252640724182129,0.0,70.81475830078125,82.0,16027.3544921875,-0.0,739.9566650390625,1.0,283.1499938964844,284.92041015625,289.5552978515625,290.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18310.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126053690910339,1.0,0.0,0.0,2.157829523086548,2.1578385829925537,2.483321281943063e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4516.6787109375,0.0,247.81939697265625,2371.396484375,0.0,547.1412963867188,0.4552122354507446,1.0,0.0,3.0,1.0,0.0
12128580,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.9990000128746032,0.5237088799476624,0.3829545676708221,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7880887389183044,0.207526683807373,0.1971045285463333,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.8191981911659241,0.2326782941818237,0.1634178459644317,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.7329066395759583,0.1657731086015701,0.1578755229711532,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.7572001814842224,0.1837150454521179,0.8302248120307922,285.55340576171875,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.4887390136719,285.5565490722656,1.0,0.3946263492107391,1.0,1.0,0.0,1.0,-2.078463077545166,2.0784595012664795,3.481480462141917e-06,1.6064579486846924,0.7253624200820923,0.7253624200820923,0.0,72.24043273925781,85.0,16357.7919921875,-0.0,768.0652465820312,1.0,283.1499938964844,284.9644775390625,289.5914001464844,290.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,18176.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163953900337219,1.0,0.0,0.0,2.149245023727417,2.149254083633423,2.46360173150606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4541.41259765625,0.0,244.9246826171875,2371.396484375,0.0,559.86181640625,0.4535057246685028,1.0,0.0,3.0,1.0,0.0
12128640,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.9990000128746032,0.5237088799476624,0.3829545676708221,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7880887389183044,0.207526683807373,0.1971045285463333,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.8191981911659241,0.2326782941818237,0.1634178459644317,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.7329066395759583,0.1657731086015701,0.1578755229711532,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.7572001814842224,0.1837150454521179,0.8302248120307922,285.55340576171875,285.6160888671875,293.3570556640625,286.5723876953125,293.35400390625,297.4887390136719,285.5565490722656,1.0,0.3946263492107391,1.0,1.0,0.0,1.0,-2.078463077545166,2.0784595012664795,3.481480462141917e-06,1.6064579486846924,0.7253624200820923,0.7253624200820923,0.0,72.24043273925781,85.0,16357.7919921875,-0.0,768.0652465820312,1.0,283.1499938964844,284.9644775390625,289.5914001464844,290.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,18176.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163953900337219,1.0,0.0,0.0,2.149245023727417,2.149254083633423,2.46360173150606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4541.41259765625,0.0,244.9246826171875,2371.396484375,0.0,559.86181640625,0.4535057246685028,1.0,0.0,3.0,1.0,0.0
12128700,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.9990000128746032,0.5267556309700012,0.385371059179306,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.7888898849487305,0.2094225883483886,0.1989368647336959,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.8187658190727234,0.2337203174829483,0.1641731560230255,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.7335370779037476,0.167243555188179,0.159315139055252,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.7571258544921875,0.1847724020481109,0.8352125287055969,285.5792541503906,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.491943359375,285.5823669433594,1.0,0.3972188830375671,1.0,1.0,0.0,1.0,-2.0921921730041504,2.092188596725464,3.527393801050493e-06,1.617254376411438,0.7261837124824524,0.7261837124824524,0.0,73.16732788085938,85.0,16533.71484375,-0.0,783.2920532226562,1.0,283.1499938964844,284.98565673828125,289.61248779296875,290.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18110.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184386372566223,1.0,0.0,0.0,2.1475157737731934,2.14752459526062,2.4596388925601786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4555.2236328125,0.0,244.1721649169922,2371.396484375,0.0,566.844482421875,0.453077882528305,1.0,0.0,3.0,1.0,0.0
12128760,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.9990000128746032,0.5295764803886414,0.3882363438606262,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.7893200516700745,0.2112839221954345,0.2007348090410232,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.8180064558982849,0.2347333580255508,0.1649073660373687,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.7338276505470276,0.1686641275882721,0.1607057452201843,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7566908597946167,0.1857736706733703,0.8399419784545898,285.6046447753906,285.5306701660156,293.47479248046875,286.6142883300781,293.4715576171875,297.49334716796875,285.6076965332031,1.0,0.3999120891094208,1.0,1.0,0.0,1.0,-2.106024742126465,2.1060211658477783,3.5739267332246527e-06,1.6280970573425293,0.7273550033569336,0.7273550033569336,0.0,74.20553588867188,88.0,16717.7578125,-0.0,799.1888427734375,1.0,283.1499938964844,285.0058288574219,289.635498046875,290.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18031.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520622730255127,1.0,0.0,0.0,2.148133993148804,2.1481428146362305,2.461055146341096e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4570.0517578125,0.0,243.98782348632807,2371.396484375,0.0,574.4066162109375,0.4530080556869507,1.0,0.0,3.0,1.0,0.0
12128820,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.9990000128746032,0.5346622467041016,0.3949489295482635,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65350341796875,0.7893982529640198,0.2149383872747421,0.2042644768953323,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.815803050994873,0.2367021143436432,0.1663360893726349,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.7336827516555786,0.1713941246271133,0.1633797585964203,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7550572752952576,0.1876463741064071,0.8488099575042725,285.65411376953125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.4920959472656,285.656982421875,1.0,0.4055157899856567,1.0,1.0,0.0,1.0,-2.133904218673706,2.1339006423950195,3.668497129183379e-06,1.6498159170150757,0.7313519716262817,0.7313519716262817,0.0,76.53645324707031,91.0,17107.00390625,-0.0,832.666259765625,1.0,283.1499938964844,285.0436096191406,289.6866455078125,290.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,17876.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525441586971283,1.0,0.0,0.0,2.154900074005127,2.1549088954925537,2.476582778854209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4602.30419921875,0.0,245.11154174804688,2371.396484375,0.0,591.4562377929688,0.4537918269634247,1.0,0.0,3.0,1.0,0.0
12128880,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.9990000128746032,0.5346622467041016,0.3949489295482635,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65350341796875,0.7893982529640198,0.2149383872747421,0.2042644768953323,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.815803050994873,0.2367021143436432,0.1663360893726349,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.7336827516555786,0.1713941246271133,0.1633797585964203,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7550572752952576,0.1876463741064071,0.8488099575042725,285.65411376953125,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.4920959472656,285.656982421875,1.0,0.4055157899856567,1.0,1.0,0.0,1.0,-2.133904218673706,2.1339006423950195,3.668497129183379e-06,1.6498159170150757,0.7313519716262817,0.7313519716262817,0.0,76.53645324707031,91.0,17107.00390625,-0.0,832.666259765625,1.0,283.1499938964844,285.0436096191406,289.6866455078125,290.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,17876.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525441586971283,1.0,0.0,0.0,2.154900074005127,2.1549088954925537,2.476582778854209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4602.30419921875,0.0,245.11154174804688,2371.396484375,0.0,591.4562377929688,0.4537918269634247,1.0,0.0,3.0,1.0,0.0
12128940,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9990000128746032,0.5391277074813843,0.4025908708572387,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.7887774109840393,0.2185348868370056,0.2077397555112838,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8129822611808777,0.2386205494403839,0.1677313446998596,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7328728437423706,0.1740108132362365,0.1659458726644516,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7527402639389038,0.1893815696239471,0.8570591807365417,285.7010192871094,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.48687744140625,285.70367431640625,1.0,0.411316305398941,1.0,1.0,0.0,1.0,-2.1619224548339844,2.1619186401367188,3.764622761082137e-06,1.6714873313903809,0.7374842762947083,0.7374842762947083,0.0,79.1259994506836,94.0,17525.0625,-0.0,868.0181884765625,1.0,283.1499938964844,285.0770874023437,289.7437744140625,290.7140808105469,293.1499938964844,293.1499938964844,283.1499938964844,17712.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309174060821533,1.0,0.0,0.0,2.169921398162842,2.169930219650269,2.511230547952437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4637.83251953125,0.0,248.4344177246093,2371.396484375,0.0,611.453369140625,0.4559330940246582,1.0,0.0,3.0,1.0,0.0
12129000,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9990000128746032,0.5391277074813843,0.4025908708572387,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.7887774109840393,0.2185348868370056,0.2077397555112838,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8129822611808777,0.2386205494403839,0.1677313446998596,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.7328728437423706,0.1740108132362365,0.1659458726644516,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7527402639389038,0.1893815696239471,0.8570591807365417,285.7010192871094,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.48687744140625,285.70367431640625,1.0,0.411316305398941,1.0,1.0,0.0,1.0,-2.1619224548339844,2.1619186401367188,3.764622761082137e-06,1.6714873313903809,0.7374842762947083,0.7374842762947083,0.0,79.1259994506836,94.0,17525.0625,-0.0,868.0181884765625,1.0,283.1499938964844,285.0770874023437,289.7437744140625,290.7140808105469,293.1499938964844,293.1499938964844,283.1499938964844,17712.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309174060821533,1.0,0.0,0.0,2.169921398162842,2.169930219650269,2.511230547952437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4637.83251953125,0.0,248.4344177246093,2371.396484375,0.0,611.453369140625,0.4559330940246582,1.0,0.0,3.0,1.0,0.0
12129060,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.9990000128746032,0.5430683493614197,0.4107973277568817,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.7877711653709412,0.222100168466568,0.2111866027116775,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.809814989566803,0.2405211925506591,0.1691135913133621,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7316910028457642,0.1765602082014084,0.1684443801641464,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7500454783439636,0.1910092085599899,0.8648290634155273,285.7447509765625,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4789428710937,285.7472229003906,1.0,0.417225033044815,1.0,1.0,0.0,1.0,-2.189912796020508,2.189908742904663,3.862008270516526e-06,1.6931498050689695,0.7458624839782715,0.7458624839782715,0.0,81.89927673339844,97.0,17971.048828125,-0.0,904.8601684570312,1.0,283.1499938964844,285.1056213378906,289.8058776855469,290.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17544.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370237827301025,1.0,0.0,0.0,2.19337010383606,2.193379163742065,2.565797956322058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4676.28173828125,0.0,254.0877990722656,2371.396484375,0.0,634.5584106445312,0.45947927236557,1.0,0.0,3.0,1.0,0.0
12129120,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.9990000128746032,0.5430683493614197,0.4107973277568817,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.7877711653709412,0.222100168466568,0.2111866027116775,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.809814989566803,0.2405211925506591,0.1691135913133621,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7316910028457642,0.1765602082014084,0.1684443801641464,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7500454783439636,0.1910092085599899,0.8648290634155273,285.7447509765625,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,297.4789428710937,285.7472229003906,1.0,0.417225033044815,1.0,1.0,0.0,1.0,-2.189912796020508,2.189908742904663,3.862008270516526e-06,1.6931498050689695,0.7458624839782715,0.7458624839782715,0.0,81.89927673339844,97.0,17971.048828125,-0.0,904.8601684570312,1.0,283.1499938964844,285.1056213378906,289.8058776855469,290.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,17544.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370237827301025,1.0,0.0,0.0,2.19337010383606,2.193379163742065,2.565797956322058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4676.28173828125,0.0,254.0877990722656,2371.396484375,0.0,634.5584106445312,0.45947927236557,1.0,0.0,3.0,1.0,0.0
