time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129180,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.9990000128746032,0.5465769171714783,0.4193233847618103,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.7865762710571289,0.2256452441215515,0.2146170288324356,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.806463360786438,0.2424142807722091,0.1704935729503631,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.7303193807601929,0.1790566891431808,0.1708965301513672,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7471666932106018,0.1925471872091293,0.8722019791603088,285.78497314453125,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.46905517578125,285.7872009277344,1.0,0.4231783747673034,1.0,1.0,0.0,1.0,-2.2177329063415527,2.217728853225708,3.9603728509973735e-06,1.7148282527923584,0.7565901875495911,0.7565901875495911,0.0,84.80451202392578,100.0,18443.7109375,-0.0,942.8880615234376,1.0,283.1499938964844,285.12896728515625,289.8720703125,290.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17374.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436896681785583,1.0,0.0,0.0,2.2252273559570312,2.225236415863037,2.6408724806969985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4717.35009765625,0.0,262.2025451660156,2371.396484375,0.0,660.7803344726562,0.464450865983963,1.0,0.0,3.0,1.0,0.0
12129240,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.9990000128746032,0.5465769171714783,0.4193233847618103,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.7865762710571289,0.2256452441215515,0.2146170288324356,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.806463360786438,0.2424142807722091,0.1704935729503631,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.7303193807601929,0.1790566891431808,0.1708965301513672,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7471666932106018,0.1925471872091293,0.8722019791603088,285.78497314453125,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.46905517578125,285.7872009277344,1.0,0.4231783747673034,1.0,1.0,0.0,1.0,-2.2177329063415527,2.217728853225708,3.9603728509973735e-06,1.7148282527923584,0.7565901875495911,0.7565901875495911,0.0,84.80451202392578,100.0,18443.7109375,-0.0,942.8880615234376,1.0,283.1499938964844,285.12896728515625,289.8720703125,290.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17374.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436896681785583,1.0,0.0,0.0,2.2252273559570312,2.225236415863037,2.6408724806969985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4717.35009765625,0.0,262.2025451660156,2371.396484375,0.0,660.7803344726562,0.464450865983963,1.0,0.0,3.0,1.0,0.0
12129300,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039855957031,0.9990000128746032,0.5481888055801392,0.4236631691455841,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.785940945148468,0.2274115085601806,0.2163272649049759,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8047410249710083,0.2433552294969558,0.1711815297603607,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.7295887470245361,0.1802850663661956,0.1721052080392837,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7456918358802795,0.1932858377695083,0.8757553696632385,285.8037109375,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,297.4637451171875,285.80584716796875,1.0,0.4261570572853088,1.0,1.0,0.0,1.0,-2.23154616355896,2.2315421104431152,4.009703388874186e-06,1.7255916595458984,0.7628716230392456,0.7628716230392456,0.0,86.29419708251953,100.0,18689.53515625,-0.0,962.270751953125,1.0,283.1499938964844,285.138671875,289.9065246582031,290.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17289.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472071766853333,1.0,0.0,0.0,2.244231939315796,2.244241237640381,2.68617384335812e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4738.7822265625,0.0,267.21990966796875,2371.396484375,0.0,675.0498657226562,0.467467725276947,1.0,0.0,3.0,1.0,0.0
12129360,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.9990000128746032,0.5497106909751892,0.4280408322811126,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.7852903604507446,0.2291740328073501,0.218034565448761,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212280273437,0.8030120134353638,0.2442905902862548,0.1718665808439254,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.7288359999656677,0.1815001219511032,0.1733020544052124,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7442032694816589,0.1940052807331085,0.879224419593811,285.8215637207031,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.458251953125,285.8235778808594,1.0,0.4291311204433441,1.0,1.0,0.0,1.0,-2.245282888412476,2.245278835296631,4.058990271005314e-06,1.7362419366836548,0.7693889737129211,0.7693889737129211,0.0,87.80330657958984,103.0,18941.046875,-0.0,981.8665161132812,1.0,283.1499938964844,285.1470947265625,289.9417419433594,290.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,17212.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508357882499695,1.0,0.0,0.0,2.2651171684265137,2.265126466751098,2.736402393566096e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4760.73779296875,0.0,272.8876647949219,2371.396484375,0.0,690.0899047851562,0.4708175361156463,1.0,0.0,3.0,1.0,0.0
12129420,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.9990000128746032,0.55251544713974,0.4368172287940979,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.7840061783790588,0.2326939702033996,0.2214433848857879,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.799604058265686,0.2461467981338501,0.1732269823551178,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.72731614112854,0.183895006775856,0.1756623387336731,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.7412422895431519,0.1953939199447631,0.8859332203865051,285.8568115234375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4469909667969,285.8588256835937,1.0,0.4350491464138031,1.0,1.0,0.0,1.0,-2.2724478244781494,2.2724435329437256,4.157911462243646e-06,1.7575956583023071,0.7817156910896301,0.7817156910896301,0.0,90.87176513671876,106.0,19453.115234375,-0.0,1021.582763671875,1.0,283.1499938964844,285.1632385253906,290.0140380859375,291.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,17144.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583358407020569,1.0,0.0,0.0,2.3077571392059326,2.3077666759490967,2.840395438852284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4805.615234375,0.0,285.1768798828125,2371.396484375,0.0,722.2308959960938,0.4778778254985809,1.0,0.0,3.0,1.0,0.0
12129480,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.9990000128746032,0.55251544713974,0.4368172287940979,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.7840061783790588,0.2326939702033996,0.2214433848857879,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.799604058265686,0.2461467981338501,0.1732269823551178,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.72731614112854,0.183895006775856,0.1756623387336731,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.7412422895431519,0.1953939199447631,0.8859332203865051,285.8568115234375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4469909667969,285.8588256835937,1.0,0.4350491464138031,1.0,1.0,0.0,1.0,-2.2724478244781494,2.2724435329437256,4.157911462243646e-06,1.7575956583023071,0.7817156910896301,0.7817156910896301,0.0,90.87176513671876,106.0,19453.115234375,-0.0,1021.582763671875,1.0,283.1499938964844,285.1632385253906,290.0140380859375,291.0740051269531,293.1499938964844,293.1499938964844,283.1499938964844,17144.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583358407020569,1.0,0.0,0.0,2.3077571392059326,2.3077666759490967,2.840395438852284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4805.615234375,0.0,285.1768798828125,2371.396484375,0.0,722.2308959960938,0.4778778254985809,1.0,0.0,3.0,1.0,0.0
12129540,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.9990000128746032,0.5550382137298584,0.4455891251564026,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7827742099761963,0.2362168580293655,0.2248535901308059,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7962875962257385,0.2479895055294037,0.174577921628952,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.7258005142211914,0.1862497329711914,0.17798413336277,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.7383282780647278,0.1967257708311081,0.8923808932304382,285.89208984375,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4357604980469,285.8940734863281,1.0,0.4409124553203583,1.0,1.0,0.0,1.0,-2.299238443374634,2.29923415184021,4.256580268702237e-06,1.7785834074020386,0.7945154905319214,0.7945154905319214,0.0,93.98192596435548,109.0,19978.8515625,-0.0,1061.925048828125,1.0,283.1499938964844,285.1788635253906,290.0883178710937,291.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,17104.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660471320152283,1.0,0.0,0.0,2.3519678115844727,2.351977586746216,2.9502675147341506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4851.96240234375,0.0,298.4901123046875,2371.396484375,0.0,756.802734375,0.4853014349937439,1.0,0.0,3.0,1.0,0.0
12129600,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.9990000128746032,0.5550382137298584,0.4455891251564026,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7827742099761963,0.2362168580293655,0.2248535901308059,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7962875962257385,0.2479895055294037,0.174577921628952,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.7258005142211914,0.1862497329711914,0.17798413336277,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.7383282780647278,0.1967257708311081,0.8923808932304382,285.89208984375,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4357604980469,285.8940734863281,1.0,0.4409124553203583,1.0,1.0,0.0,1.0,-2.299238443374634,2.29923415184021,4.256580268702237e-06,1.7785834074020386,0.7945154905319214,0.7945154905319214,0.0,93.98192596435548,109.0,19978.8515625,-0.0,1061.925048828125,1.0,283.1499938964844,285.1788635253906,290.0883178710937,291.1732788085937,293.1499938964844,293.1499938964844,283.1499938964844,17104.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660471320152283,1.0,0.0,0.0,2.3519678115844727,2.351977586746216,2.9502675147341506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4851.96240234375,0.0,298.4901123046875,2371.396484375,0.0,756.802734375,0.4853014349937439,1.0,0.0,3.0,1.0,0.0
12129660,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.9990000128746032,0.5573118925094604,0.4542807936668396,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7816467881202698,0.2397522926330566,0.228274255990982,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.7931111454963684,0.2498235404491424,0.1759227812290191,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.7243323922157288,0.18857142329216,0.1802740097045898,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7355046272277832,0.1980111002922058,0.8986138105392456,285.92755126953125,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.42486572265625,285.9295349121094,1.0,0.446708083152771,1.0,1.0,0.0,1.0,-2.3256423473358154,2.325638055801392,4.35513766205986e-06,1.7993329763412476,0.8077951669692993,0.8077951669692993,0.0,97.11772918701172,97.0,20515.884765625,-0.0,1102.798828125,1.0,283.1499938964844,285.1942749023437,290.1642761230469,291.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,17080.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738958120346069,1.0,0.0,0.0,2.3970446586608887,2.397054433822632,3.064438089950272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4899.564453125,0.0,312.6165466308594,2371.396484375,0.0,793.6345825195312,0.4929408431053161,1.0,0.0,3.0,1.0,0.0
12129720,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.9990000128746032,0.5573118925094604,0.4542807936668396,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7816467881202698,0.2397522926330566,0.228274255990982,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.7931111454963684,0.2498235404491424,0.1759227812290191,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.7243323922157288,0.18857142329216,0.1802740097045898,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7355046272277832,0.1980111002922058,0.8986138105392456,285.92755126953125,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.42486572265625,285.9295349121094,1.0,0.446708083152771,1.0,1.0,0.0,1.0,-2.3256423473358154,2.325638055801392,4.35513766205986e-06,1.7993329763412476,0.8077951669692993,0.8077951669692993,0.0,97.11772918701172,97.0,20515.884765625,-0.0,1102.798828125,1.0,283.1499938964844,285.1942749023437,290.1642761230469,291.2748718261719,293.1499938964844,293.1499938964844,283.1499938964844,17080.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738958120346069,1.0,0.0,0.0,2.3970446586608887,2.397054433822632,3.064438089950272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4899.564453125,0.0,312.6165466308594,2371.396484375,0.0,793.6345825195312,0.4929408431053161,1.0,0.0,3.0,1.0,0.0
12129780,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.9990000128746032,0.5607438683509827,0.4502542316913605,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878695726394653,0.2432702183723449,0.2315552979707718,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.797435998916626,0.2516141533851623,0.1771479696035385,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7289426922798157,0.1908317804336547,0.1823822110891342,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7388966679573059,0.1992348730564117,0.9039570093154908,285.9535522460937,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.42059326171875,285.9545593261719,1.0,0.4468551874160766,1.0,1.0,0.0,1.0,-2.3351900577545166,2.3351857662200928,4.391642505652271e-06,1.807153820991516,0.8213700652122498,0.8213700652122498,0.0,96.34928894042967,100.0,20953.8203125,-0.0,1110.2078857421875,1.0,283.1499938964844,285.2008056640625,290.2403259277344,291.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,17074.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816556215286255,1.0,0.0,0.0,2.4422314167022705,2.442241668701172,3.181062879775709e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4943.8408203125,0.0,327.3431396484375,2371.396484375,0.0,831.7362060546875,0.5006611347198486,1.0,0.0,3.0,1.0,0.0
12129840,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.9990000128746032,0.5607438683509827,0.4502542316913605,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878695726394653,0.2432702183723449,0.2315552979707718,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.797435998916626,0.2516141533851623,0.1771479696035385,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7289426922798157,0.1908317804336547,0.1823822110891342,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.7388966679573059,0.1992348730564117,0.9039570093154908,285.9535522460937,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.42059326171875,285.9545593261719,1.0,0.4468551874160766,1.0,1.0,0.0,1.0,-2.3351900577545166,2.3351857662200928,4.391642505652271e-06,1.807153820991516,0.8213700652122498,0.8213700652122498,0.0,96.34928894042967,100.0,20953.8203125,-0.0,1110.2078857421875,1.0,283.1499938964844,285.2008056640625,290.2403259277344,291.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,17074.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816556215286255,1.0,0.0,0.0,2.4422314167022705,2.442241668701172,3.181062879775709e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4943.8408203125,0.0,327.3431396484375,2371.396484375,0.0,831.7362060546875,0.5006611347198486,1.0,0.0,3.0,1.0,0.0
12129900,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.9990000128746032,0.5633523464202881,0.4489054679870605,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.7905986309051514,0.2450370639562606,0.2332009375095367,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.7991953492164612,0.2525030076503753,0.1777555346488952,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.730901837348938,0.191954419016838,0.1834267973899841,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.7402690649032593,0.1998549699783325,0.906630516052246,285.9642639160156,284.95001220703125,294.91851806640625,287.2406005859375,294.9144287109375,297.4234313964844,285.9656677246094,1.0,0.4476502537727356,1.0,1.0,0.0,1.0,-2.340733766555786,2.340729236602783,4.412323960423237e-06,1.8113702535629272,0.8282365202903748,0.8282365202903748,0.0,96.15814208984376,100.0,21173.171875,-0.0,1115.5584716796875,1.0,283.1499938964844,285.2027893066406,290.277099609375,291.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,17076.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852110981941223,1.0,0.0,0.0,2.4646058082580566,2.464616060256958,3.23961614867585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4965.00537109375,0.0,334.8482666015625,2371.396484375,0.0,849.7695922851562,0.5045064091682434,1.0,0.0,3.0,1.0,0.0
12129960,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9990000128746032,0.5659768581390381,0.4486830830574035,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.7926701903343201,0.2468147128820419,0.2348693907260894,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.8002812266349792,0.2533915936946869,0.1783724129199981,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.7323086857795715,0.1930755376815796,0.1844835132360458,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.741094708442688,0.2004857659339904,0.9094198942184448,285.9776306152344,284.95001220703125,295.0042724609375,287.2795104980469,295.00018310546875,297.4263610839844,285.9791564941406,1.0,0.4487203061580658,1.0,1.0,0.0,1.0,-2.3478305339813232,2.3478262424468994,4.43904218627722e-06,1.816860318183899,0.8352223038673401,0.8352223038673401,0.0,96.31877899169922,103.0,21407.69921875,-0.0,1124.0557861328125,1.0,283.1499938964844,285.2068176269531,290.3139953613281,291.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,17080.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885495543479919,1.0,0.0,0.0,2.486833572387696,2.4868438243865967,3.298314368294087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4987.12890625,0.0,342.4315185546875,2371.396484375,0.0,867.0380249023438,0.508335292339325,1.0,0.0,3.0,1.0,0.0
12130020,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.9990000128746032,0.5709883570671082,0.4500225186347961,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.7957594394683838,0.2504031658172607,0.2382550239562988,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.8013743162155151,0.2551672458648681,0.1796188056468963,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7342268824577332,0.1953116655349731,0.1866097897291183,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7418681383132935,0.2017622590065002,0.9151788949966432,286.0072326660156,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.43072509765625,286.0089111328125,1.0,0.4515815079212188,1.0,1.0,0.0,1.0,-2.364474296569824,2.3644697666168213,4.502015599427978e-06,1.8297265768051147,0.8495140075683594,0.8495140075683594,0.0,97.19357299804688,106.0,21898.83984375,-0.0,1146.1649169921875,1.0,283.1499938964844,285.2172546386719,290.3900146484375,291.569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17092.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949944853782654,1.0,0.0,0.0,2.530713558197021,2.530724048614502,3.415738092371612e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5033.24267578125,0.0,357.7856140136719,2371.396484375,0.0,901.3121337890624,0.515920102596283,1.0,0.0,3.0,1.0,0.0
12130080,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.9990000128746032,0.5709883570671082,0.4500225186347961,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.7957594394683838,0.2504031658172607,0.2382550239562988,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.8013743162155151,0.2551672458648681,0.1796188056468963,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7342268824577332,0.1953116655349731,0.1866097897291183,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7418681383132935,0.2017622590065002,0.9151788949966432,286.0072326660156,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.43072509765625,286.0089111328125,1.0,0.4515815079212188,1.0,1.0,0.0,1.0,-2.364474296569824,2.3644697666168213,4.502015599427978e-06,1.8297265768051147,0.8495140075683594,0.8495140075683594,0.0,97.19357299804688,106.0,21898.83984375,-0.0,1146.1649169921875,1.0,283.1499938964844,285.2172546386719,290.3900146484375,291.569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17092.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949944853782654,1.0,0.0,0.0,2.530713558197021,2.530724048614502,3.415738092371612e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5033.24267578125,0.0,357.7856140136719,2371.396484375,0.0,901.3121337890624,0.515920102596283,1.0,0.0,3.0,1.0,0.0
12130140,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9990000128746032,0.5755377411842346,0.4532309174537658,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.7977452874183655,0.25403693318367,0.2417026758193969,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.8013402223587036,0.2569391131401062,0.1808769106864929,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.7351998090744019,0.1975387334823608,0.1887473464012146,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.741705060005188,0.2030387967824936,0.9210572838783264,286.03985595703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4324645996094,286.04168701171875,1.0,0.4551863670349121,1.0,1.0,0.0,1.0,-2.3836095333099365,2.3836050033569336,4.575062575895572e-06,1.8445582389831543,0.8642626404762268,0.8642626404762268,0.0,98.65470123291016,109.0,22413.380859375,0.0,1173.7733154296875,1.0,283.1499938964844,285.2303161621094,290.46856689453125,291.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,17108.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016099452972412,1.0,0.0,0.0,2.573651075363159,2.573662042617798,3.532628340963129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5081.45361328125,0.0,373.3088684082031,2371.396484375,0.0,937.8021240234376,0.5233734846115112,1.0,0.0,3.0,1.0,0.0
12130200,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.9990000128746032,0.5755377411842346,0.4532309174537658,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.7977452874183655,0.25403693318367,0.2417026758193969,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.8013402223587036,0.2569391131401062,0.1808769106864929,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.7351998090744019,0.1975387334823608,0.1887473464012146,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.741705060005188,0.2030387967824936,0.9210572838783264,286.03985595703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4324645996094,286.04168701171875,1.0,0.4551863670349121,1.0,1.0,0.0,1.0,-2.3836095333099365,2.3836050033569336,4.575062575895572e-06,1.8445582389831543,0.8642626404762268,0.8642626404762268,0.0,98.65470123291016,109.0,22413.380859375,0.0,1173.7733154296875,1.0,283.1499938964844,285.2303161621094,290.46856689453125,291.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,17108.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016099452972412,1.0,0.0,0.0,2.573651075363159,2.573662042617798,3.532628340963129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5081.45361328125,0.0,373.3088684082031,2371.396484375,0.0,937.8021240234376,0.5233734846115112,1.0,0.0,3.0,1.0,0.0
12130260,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.9990000128746032,0.5796213150024414,0.4578009843826294,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744934082031,0.7989388108253479,0.257714033126831,0.2452060431241989,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8005123138427734,0.2587225139141083,0.1821505576372146,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.7354847192764282,0.1997546404600143,0.1908895373344421,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.7408568263053894,0.2042993754148483,0.9269484877586364,286.0748291015625,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4317626953125,286.0767517089844,1.0,0.4593219459056854,1.0,1.0,0.0,1.0,-2.4044883251190186,2.404483795166016,4.655536940845195e-06,1.8607805967330933,0.8794939517974854,0.8794939517974854,0.0,100.5535659790039,112.0,22944.9765625,0.0,1205.596923828125,1.0,283.1499938964844,285.2454833984375,290.54766845703125,291.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,17129.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086735725402832,1.0,0.0,0.0,2.6154544353485107,2.6154656410217285,3.648320046067965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5130.85498046875,0.0,388.9048461914063,2371.396484375,0.0,978.1629028320312,0.5306581258773804,1.0,0.0,3.0,1.0,0.0
12130320,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.9990000128746032,0.5796213150024414,0.4578009843826294,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744934082031,0.7989388108253479,0.257714033126831,0.2452060431241989,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.8005123138427734,0.2587225139141083,0.1821505576372146,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.7354847192764282,0.1997546404600143,0.1908895373344421,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.7408568263053894,0.2042993754148483,0.9269484877586364,286.0748291015625,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4317626953125,286.0767517089844,1.0,0.4593219459056854,1.0,1.0,0.0,1.0,-2.4044883251190186,2.404483795166016,4.655536940845195e-06,1.8607805967330933,0.8794939517974854,0.8794939517974854,0.0,100.5535659790039,112.0,22944.9765625,0.0,1205.596923828125,1.0,283.1499938964844,285.2454833984375,290.54766845703125,291.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,17129.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086735725402832,1.0,0.0,0.0,2.6154544353485107,2.6154656410217285,3.648320046067965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5130.85498046875,0.0,388.9048461914063,2371.396484375,0.0,978.1629028320312,0.5306581258773804,1.0,0.0,3.0,1.0,0.0
12130380,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9990000128746032,0.5832920670509338,0.4633472263813019,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7995815873146057,0.2614323496818542,0.248759388923645,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7991521954536438,0.2605257630348205,0.1834452599287033,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.735281765460968,0.2019561529159546,0.1930298805236816,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7395268678665161,0.2055365443229675,0.9327932596206664,286.1115417480469,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4291076660156,286.113525390625,1.0,0.4638316035270691,1.0,1.0,0.0,1.0,-2.426568031311035,2.426563262939453,4.741527845908422e-06,1.877986550331116,0.8952274322509766,0.8952274322509766,0.0,102.77997589111328,115.0,23488.44921875,0.0,1240.6939697265625,1.0,283.1499938964844,285.2622985839844,290.6254272460937,291.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,17154.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161736249923706,1.0,0.0,0.0,2.6559410095214844,2.655952215194702,3.762144444863225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5180.61328125,0.0,404.4736022949219,2371.396484375,0.0,1022.527099609375,0.5377389788627625,1.0,0.0,3.0,1.0,0.0
12130440,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9990000128746032,0.5832920670509338,0.4633472263813019,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7995815873146057,0.2614323496818542,0.248759388923645,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7991521954536438,0.2605257630348205,0.1834452599287033,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.735281765460968,0.2019561529159546,0.1930298805236816,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.7395268678665161,0.2055365443229675,0.9327932596206664,286.1115417480469,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4291076660156,286.113525390625,1.0,0.4638316035270691,1.0,1.0,0.0,1.0,-2.426568031311035,2.426563262939453,4.741527845908422e-06,1.877986550331116,0.8952274322509766,0.8952274322509766,0.0,102.77997589111328,115.0,23488.44921875,0.0,1240.6939697265625,1.0,283.1499938964844,285.2622985839844,290.6254272460937,291.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,17154.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161736249923706,1.0,0.0,0.0,2.6559410095214844,2.655952215194702,3.762144444863225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5180.61328125,0.0,404.4736022949219,2371.396484375,0.0,1022.527099609375,0.5377389788627625,1.0,0.0,3.0,1.0,0.0
12130500,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.9990000128746032,0.5849897861480713,0.4663955271244049,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.7997540235519409,0.2633065581321716,0.2505534589290619,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.7983323335647583,0.2614351809024811,0.1841003894805908,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.7350446581840515,0.2030499875545501,0.1940971761941909,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.738730788230896,0.2061453312635421,0.9356879591941832,286.13043212890625,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4272155761719,286.1324462890625,1.0,0.4661893248558044,1.0,1.0,0.0,1.0,-2.437932252883911,2.437927484512329,4.786088084074436e-06,1.886833667755127,0.90328848361969,0.90328848361969,0.0,103.98897552490234,115.0,23763.2734375,0.0,1259.2442626953125,1.0,283.1499938964844,285.271240234375,290.66339111328125,291.9329528808594,293.1499938964844,293.1499938964844,283.1499938964844,17168.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200436949729919,1.0,0.0,0.0,2.675632953643799,2.675644397735596,3.818138623046252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5205.43310546875,0.0,412.21392822265625,2371.396484375,0.0,1046.013427734375,0.541191816329956,1.0,0.0,3.0,1.0,0.0
12130560,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498718261719,0.9990000128746032,0.5866047143936157,0.4695852100849151,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7998536229133606,0.2651906311511993,0.2523585855960846,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.797446072101593,0.2623496055603027,0.1847603619098663,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7347382307052612,0.2041378021240234,0.1951611787080764,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.7378702759742737,0.2067475616931915,0.9385614395141602,286.14959716796875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4250793457031,286.151611328125,1.0,0.4685989618301391,1.0,1.0,0.0,1.0,-2.449456214904785,2.449451446533203,4.831483238376677e-06,1.895799279212952,0.9114807844161988,0.9114807844161988,0.0,105.2497100830078,118.0,24039.474609375,0.0,1278.3590087890625,1.0,283.1499938964844,285.280517578125,290.7006225585937,291.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,17183.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239654421806335,1.0,0.0,0.0,2.694929361343384,2.69494104385376,3.873409468724276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5230.142578125,0.0,419.9071350097656,2371.396484375,0.0,1070.2171630859375,0.5475810170173645,1.0,0.0,3.0,1.0,0.0
12130620,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.9990000128746032,0.5894898176193237,0.4763535857200622,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.7998299598693848,0.2689422965049743,0.2559738755226135,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7954666614532471,0.2641406059265136,0.1860711425542831,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.7339144945144653,0.2062618285417556,0.197256401181221,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.7359546422958374,0.2078948467969894,0.944140374660492,286.1703491210937,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4194030761719,286.1717834472656,1.0,0.4735279679298401,1.0,1.0,0.0,1.0,-2.4727261066436768,2.472721099853516,4.9237837629334535e-06,1.913884162902832,0.9278777837753296,0.9278777837753296,0.0,107.91140747070312,121.0,24649.20703125,0.0,1317.938720703125,1.0,283.1499938964844,285.2763061523437,290.77471923828125,292.08856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17708.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323314309120178,1.0,0.0,0.0,2.770305633544922,2.770317792892456,4.093115535397374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5283.0146484375,0.0,453.5790100097656,2371.396484375,0.0,1123.1790771484375,0.5621113777160645,1.0,0.0,3.0,1.0,0.0
12130680,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.9990000128746032,0.5894898176193237,0.4763535857200622,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.7998299598693848,0.2689422965049743,0.2559738755226135,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7954666614532471,0.2641406059265136,0.1860711425542831,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.7339144945144653,0.2062618285417556,0.197256401181221,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.7359546422958374,0.2078948467969894,0.944140374660492,286.1703491210937,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4194030761719,286.1717834472656,1.0,0.4735279679298401,1.0,1.0,0.0,1.0,-2.4727261066436768,2.472721099853516,4.9237837629334535e-06,1.913884162902832,0.9278777837753296,0.9278777837753296,0.0,107.91140747070312,121.0,24649.20703125,0.0,1317.938720703125,1.0,283.1499938964844,285.2763061523437,290.77471923828125,292.08856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17708.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323314309120178,1.0,0.0,0.0,2.770305633544922,2.770317792892456,4.093115535397374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5283.0146484375,0.0,453.5790100097656,2371.396484375,0.0,1123.1790771484375,0.5621113777160645,1.0,0.0,3.0,1.0,0.0
12130740,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.9990000128746032,0.5918875336647034,0.4835846424102783,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7995151877403259,0.2726543545722961,0.2595614492893219,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7932128310203552,0.2658620774745941,0.1873408108949661,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7328267693519592,0.2083142697811126,0.1992904394865036,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7337797284126282,0.2089461237192154,0.949338436126709,286.1825256347656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4119873046875,286.18365478515625,1.0,0.4785401523113251,1.0,1.0,0.0,1.0,-2.495938539505005,2.495933532714844,5.016696832171874e-06,1.931897044181824,0.9443750381469728,0.9443750381469728,0.0,110.737548828125,109.0,25275.666015625,0.0,1358.819091796875,1.0,283.1499938964844,285.26202392578125,290.845458984375,292.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,18458.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412026882171631,1.0,0.0,0.0,2.8607544898986816,2.860767126083374,4.3647540337588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5335.6201171875,0.0,496.9805908203125,2371.396484375,0.0,1181.259521484375,0.5796300768852234,1.0,0.0,3.0,1.0,0.0
12130800,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.9990000128746032,0.5918875336647034,0.4835846424102783,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7995151877403259,0.2726543545722961,0.2595614492893219,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.182373046875,0.7932128310203552,0.2658620774745941,0.1873408108949661,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7328267693519592,0.2083142697811126,0.1992904394865036,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7337797284126282,0.2089461237192154,0.949338436126709,286.1825256347656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4119873046875,286.18365478515625,1.0,0.4785401523113251,1.0,1.0,0.0,1.0,-2.495938539505005,2.495933532714844,5.016696832171874e-06,1.931897044181824,0.9443750381469728,0.9443750381469728,0.0,110.737548828125,109.0,25275.666015625,0.0,1358.819091796875,1.0,283.1499938964844,285.26202392578125,290.845458984375,292.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,18458.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412026882171631,1.0,0.0,0.0,2.8607544898986816,2.860767126083374,4.3647540337588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5335.6201171875,0.0,496.9805908203125,2371.396484375,0.0,1181.259521484375,0.5796300768852234,1.0,0.0,3.0,1.0,0.0
12130860,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.9990000128746032,0.5951337814331055,0.4787134528160095,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.8058638572692871,0.276288628578186,0.2629521787166595,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7975810170173645,0.2674758732318878,0.1884448081254959,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7371829748153687,0.2102626413106918,0.2011012434959411,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7370471358299255,0.2098749279975891,0.9533712267875672,286.18023681640625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4086608886719,286.1802062988281,1.0,0.4780845940113067,1.0,1.0,0.0,1.0,-2.502528667449951,2.50252366065979,5.043758847023128e-06,1.9372787475585933,0.9607625007629396,0.9607625007629396,0.0,109.57926940917967,112.0,25779.44921875,0.0,1362.17724609375,1.0,283.1499938964844,285.23370361328125,290.9101257324219,292.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,19357.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501256823539734,1.0,0.0,0.0,2.959566831588745,2.959580421447754,4.671484532536853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5381.32763671875,0.0,547.8616943359375,2371.396484375,0.0,1241.5975341796875,0.5988157391548157,1.0,0.0,3.0,1.0,0.0
12130920,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.9990000128746032,0.5951337814331055,0.4787134528160095,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.8058638572692871,0.276288628578186,0.2629521787166595,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7975810170173645,0.2674758732318878,0.1884448081254959,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7371829748153687,0.2102626413106918,0.2011012434959411,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.7370471358299255,0.2098749279975891,0.9533712267875672,286.18023681640625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4086608886719,286.1802062988281,1.0,0.4780845940113067,1.0,1.0,0.0,1.0,-2.502528667449951,2.50252366065979,5.043758847023128e-06,1.9372787475585933,0.9607625007629396,0.9607625007629396,0.0,109.57926940917967,112.0,25779.44921875,0.0,1362.17724609375,1.0,283.1499938964844,285.23370361328125,290.9101257324219,292.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,19357.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501256823539734,1.0,0.0,0.0,2.959566831588745,2.959580421447754,4.671484532536853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5381.32763671875,0.0,547.8616943359375,2371.396484375,0.0,1241.5975341796875,0.5988157391548157,1.0,0.0,3.0,1.0,0.0
12130980,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.9990000128746032,0.5998455286026001,0.4767476320266723,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.8104212284088135,0.2798974812030792,0.2663301527500152,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.8002597689628601,0.2690261900424957,0.1895145326852798,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.7401496171951294,0.2121615707874298,0.2028776705265045,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.7389368414878845,0.2107801735401153,0.9573139548301696,286.1741027832031,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4126892089844,286.17449951171875,1.0,0.4794515967369079,1.0,1.0,0.0,1.0,-2.512370347976685,2.5123651027679443,5.083242285763845e-06,1.9447693824768064,0.9770100116729736,0.9770100116729736,0.0,109.34535217285156,115.0,26291.826171875,0.0,1373.6412353515625,1.0,283.1499938964844,285.2032470703125,290.966552734375,292.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,20353.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580958962440491,1.0,0.0,0.0,3.062284708023072,3.0622990131378174,5.0013778718494e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5423.72998046875,0.0,604.5776977539062,2371.396484375,0.0,1297.0584716796875,0.6187933683395386,1.0,0.0,3.0,1.0,0.0
