time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.9990000128746032,0.5998455286026001,0.4767476320266723,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.8104212284088135,0.2798974812030792,0.2663301527500152,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.8002597689628601,0.2690261900424957,0.1895145326852798,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.7401496171951294,0.2121615707874298,0.2028776705265045,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.7389368414878845,0.2107801735401153,0.9573139548301696,286.1741027832031,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4126892089844,286.17449951171875,1.0,0.4794515967369079,1.0,1.0,0.0,1.0,-2.512370347976685,2.5123651027679443,5.083242285763845e-06,1.9447693824768064,0.9770100116729736,0.9770100116729736,0.0,109.34535217285156,115.0,26291.826171875,0.0,1373.6412353515625,1.0,283.1499938964844,285.2032470703125,290.966552734375,292.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,20353.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580958962440491,1.0,0.0,0.0,3.062284708023072,3.0622990131378174,5.0013778718494e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5423.72998046875,0.0,604.5776977539062,2371.396484375,0.0,1297.0584716796875,0.6187933683395386,1.0,0.0,3.0,1.0,0.0
12131100,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9990000128746032,0.6020587086677551,0.4770388305187225,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.811948835849762,0.281702309846878,0.2680345177650451,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8008675575256348,0.2697873413562774,0.1900507509708404,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.7410237193107605,0.2130988538265228,0.2037700116634369,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.7392846345901489,0.2112275809049606,0.9593474864959716,286.16973876953125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4139404296875,286.1697692871094,1.0,0.4805418252944946,1.0,1.0,0.0,1.0,-2.51892614364624,2.518921136856079,5.1097786126774736e-06,1.94983458518982,0.9850980639457704,0.9850980639457704,0.0,109.64672088623048,115.0,26574.400390625,0.0,1383.279296875,1.0,283.1499938964844,285.1849060058594,290.9939270019531,292.4083251953125,293.1499938964844,293.1499938964844,283.1499938964844,21005.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618574857711792,1.0,0.0,0.0,3.1239495277404785,3.123964309692383,5.204830131333438e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5446.56298828125,0.0,640.7186279296875,2371.396484375,0.0,1323.73046875,0.6280413269996643,1.0,0.0,3.0,1.0,0.0
12131160,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.9990000128746032,0.6041239500045776,0.4779253005981445,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.8131321668624878,0.2835091352462768,0.2697436511516571,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.8011268377304077,0.270541787147522,0.1905838549137115,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.7416033148765564,0.2140289098024368,0.2046593725681305,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.7393429279327393,0.2116674780845642,0.9613735675811768,286.1722106933594,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4143981933594,286.1727294921875,1.0,0.4818546772003174,1.0,1.0,0.0,1.0,-2.5261871814727783,2.526181936264038,5.139258973940741e-06,1.9554485082626345,0.9932689666748048,0.9932689666748048,0.0,110.14111328125,118.0,26831.685546875,0.0,1394.696533203125,1.0,283.1499938964844,285.1764221191406,291.020263671875,292.4471740722656,293.1499938964844,293.1499938964844,283.1499938964844,21407.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655176281929016,1.0,0.0,0.0,3.166186571121216,3.1662020683288574,5.346524858396151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5467.03515625,0.0,665.958740234375,2371.396484375,0.0,1349.9815673828125,0.639021635055542,1.0,0.0,3.0,1.0,0.0
12131220,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.9990000128746032,0.607790470123291,0.4810975790023803,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.8147178292274475,0.2871303856372833,0.2731863558292389,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.8008444309234619,0.2720347940921783,0.1916515827178955,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.7420756220817566,0.2158698439598083,0.206436812877655,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.7387802600860596,0.2125183194875717,0.9653910994529724,286.1735534667969,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4129638671875,286.1742858886719,1.0,0.4850048422813415,1.0,1.0,0.0,1.0,-2.5423789024353027,2.5423736572265625,5.205323304835474e-06,1.9679746627807613,1.0,1.0,0.0,111.58876037597656,121.0,27375.8359375,0.0,1421.86181640625,1.0,283.1499938964844,285.15362548828125,291.0712890625,292.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,22600.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729518175125122,1.0,0.0,0.0,3.2663567066192627,3.2663731575012207,5.690177431461052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5509.71728515625,0.0,729.960693359375,2371.396484375,0.0,1404.1844482421875,0.6586941480636597,1.0,0.0,3.0,1.0,0.0
12131280,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.9990000128746032,0.607790470123291,0.4810975790023803,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.8147178292274475,0.2871303856372833,0.2731863558292389,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.8008444309234619,0.2720347940921783,0.1916515827178955,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.7420756220817566,0.2158698439598083,0.206436812877655,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.7387802600860596,0.2125183194875717,0.9653910994529724,286.1735534667969,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4129638671875,286.1742858886719,1.0,0.4850048422813415,1.0,1.0,0.0,1.0,-2.5423789024353027,2.5423736572265625,5.205323304835474e-06,1.9679746627807613,1.0,1.0,0.0,111.58876037597656,121.0,27375.8359375,0.0,1421.86181640625,1.0,283.1499938964844,285.15362548828125,291.0712890625,292.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,22600.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729518175125122,1.0,0.0,0.0,3.2663567066192627,3.2663731575012207,5.690177431461052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5509.71728515625,0.0,729.960693359375,2371.396484375,0.0,1404.1844482421875,0.6586941480636597,1.0,0.0,3.0,1.0,0.0
12131340,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.9990000128746032,0.6108981966972351,0.4856805801391601,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.8155409693717957,0.2907743752002716,0.2766627371311188,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.7997753620147705,0.2735238671302795,0.1927248835563659,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.7418634295463562,0.2176961749792099,0.2082132846117019,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.7375364899635315,0.2133332043886184,0.9693177938461304,286.1804504394531,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4091186523437,286.181396484375,1.0,0.4886760711669922,1.0,1.0,0.0,1.0,-2.560203313827514,2.5601980686187744,5.27855036125402e-06,1.9817674160003664,1.0,1.0,0.0,113.50736236572266,124.0,27913.25390625,0.0,1453.542724609375,1.0,283.1499938964844,285.1378479003906,291.1174011230469,292.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,23863.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680528998374939,1.0,0.0,0.0,3.3563649654388428,3.356382131576538,6.008096988807665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5550.83935546875,0.0,791.983154296875,2371.396484375,0.0,1460.6107177734375,0.6766496896743774,1.0,0.0,3.0,1.0,0.0
12131400,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.9990000128746032,0.6108981966972351,0.4856805801391601,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.8155409693717957,0.2907743752002716,0.2766627371311188,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.7997753620147705,0.2735238671302795,0.1927248835563659,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.7418634295463562,0.2176961749792099,0.2082132846117019,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.7375364899635315,0.2133332043886184,0.9693177938461304,286.1804504394531,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4091186523437,286.181396484375,1.0,0.4886760711669922,1.0,1.0,0.0,1.0,-2.560203313827514,2.5601980686187744,5.27855036125402e-06,1.9817674160003664,1.0,1.0,0.0,113.50736236572266,124.0,27913.25390625,0.0,1453.542724609375,1.0,283.1499938964844,285.1378479003906,291.1174011230469,292.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,23863.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680528998374939,1.0,0.0,0.0,3.3563649654388428,3.356382131576538,6.008096988807665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5550.83935546875,0.0,791.983154296875,2371.396484375,0.0,1460.6107177734375,0.6766496896743774,1.0,0.0,3.0,1.0,0.0
12131460,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.9990000128746032,0.6135236024856567,0.4912358224391937,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8158642649650574,0.2944450974464416,0.2801758348941803,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.7981950640678406,0.275015652179718,0.1938084661960601,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7411980628967285,0.2195132821798324,0.2099922150373459,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7358406186103821,0.2141148149967193,0.9731501340866088,286.190185546875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.403564453125,286.19122314453125,1.0,0.4927054941654205,1.0,1.0,0.0,1.0,-2.579142808914185,2.5791375637054443,5.356925612431951e-06,1.996423959732056,1.0,1.0,0.0,115.76396942138672,127.0,28443.26953125,0.0,1488.5989990234375,1.0,283.1499938964844,285.1259155273437,291.15740966796875,292.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,25073.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882339715957642,1.0,0.0,0.0,3.440436840057373,3.4404549598693848,6.31285388408287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5589.935546875,0.0,853.0005493164062,2371.396484375,0.0,1519.1636962890625,0.6934400796890259,1.0,0.0,3.0,1.0,0.0
12131520,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.9990000128746032,0.6135236024856567,0.4912358224391937,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8158642649650574,0.2944450974464416,0.2801758348941803,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.7981950640678406,0.275015652179718,0.1938084661960601,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7411980628967285,0.2195132821798324,0.2099922150373459,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7358406186103821,0.2141148149967193,0.9731501340866088,286.190185546875,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.403564453125,286.19122314453125,1.0,0.4927054941654205,1.0,1.0,0.0,1.0,-2.579142808914185,2.5791375637054443,5.356925612431951e-06,1.996423959732056,1.0,1.0,0.0,115.76396942138672,127.0,28443.26953125,0.0,1488.5989990234375,1.0,283.1499938964844,285.1259155273437,291.15740966796875,292.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,25073.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882339715957642,1.0,0.0,0.0,3.440436840057373,3.4404549598693848,6.31285388408287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5589.935546875,0.0,853.0005493164062,2371.396484375,0.0,1519.1636962890625,0.6934400796890259,1.0,0.0,3.0,1.0,0.0
12131580,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.9990000128746032,0.6157172918319702,0.4974622130393982,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.8158568739891052,0.2981376349925995,0.283719003200531,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.7962831854820251,0.2765060067176819,0.194898173213005,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.7402334809303284,0.2213190048933029,0.2117695212364196,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7338463068008423,0.2148616462945938,0.9768690466880798,286.2013244628906,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3968505859375,286.2023620605469,1.0,0.4969745874404907,1.0,1.0,0.0,1.0,-2.59879469871521,2.59878921508789,5.438864263851428e-06,2.0116326808929443,1.0,1.0,0.0,118.26622772216795,130.0,28962.701171875,0.0,1526.1776123046875,1.0,283.1499938964844,285.1163330078125,291.1905212402344,292.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,26249.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960011720657349,1.0,0.0,0.0,3.520167827606201,3.52018666267395,6.608840976696229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5626.55810546875,0.0,913.6896362304688,2371.396484375,0.0,1579.3392333984375,0.7093766927719116,1.0,0.0,3.0,1.0,0.0
12131640,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.9990000128746032,0.6157172918319702,0.4974622130393982,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.8158568739891052,0.2981376349925995,0.283719003200531,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.7962831854820251,0.2765060067176819,0.194898173213005,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.7402334809303284,0.2213190048933029,0.2117695212364196,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7338463068008423,0.2148616462945938,0.9768690466880798,286.2013244628906,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3968505859375,286.2023620605469,1.0,0.4969745874404907,1.0,1.0,0.0,1.0,-2.59879469871521,2.59878921508789,5.438864263851428e-06,2.0116326808929443,1.0,1.0,0.0,118.26622772216795,130.0,28962.701171875,0.0,1526.1776123046875,1.0,283.1499938964844,285.1163330078125,291.1905212402344,292.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,26249.3984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960011720657349,1.0,0.0,0.0,3.520167827606201,3.52018666267395,6.608840976696229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5626.55810546875,0.0,913.6896362304688,2371.396484375,0.0,1579.3392333984375,0.7093766927719116,1.0,0.0,3.0,1.0,0.0
12131700,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.9990000128746032,0.6166620254516602,0.5007542967796326,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.8157697319984436,0.2999898791313171,0.285500705242157,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.795246422290802,0.2772486507892608,0.195444718003273,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7396761178970337,0.2222163826227188,0.2126568704843521,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7327741384506226,0.2152213305234909,0.9786846041679382,286.2044372558594,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3932189941406,286.2051086425781,1.0,0.4991711378097534,1.0,1.0,0.0,1.0,-2.608795642852783,2.608790159225464,5.4808037930342834e-06,2.019373178482056,1.0,1.0,0.0,119.58714294433594,130.0,29229.736328125,0.0,1545.710205078125,1.0,283.1499938964844,285.1081237792969,291.20458984375,292.75323486328125,293.1499938964844,293.1499938964844,283.1499938964844,26971.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699909508228302,1.0,0.0,0.0,3.568270444869995,3.568289995193481,6.790693305447348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5644.8798828125,0.0,951.660400390625,2371.396484375,0.0,1610.0391845703125,0.7161785960197449,1.0,0.0,3.0,1.0,0.0
12131760,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9990000128746032,0.6175110936164856,0.5041463375091553,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8156338930130005,0.3018456697463989,0.2872843444347381,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.7941628098487854,0.2779892385005951,0.195988580584526,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.7390754222869873,0.2231097221374511,0.2135397940874099,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.7316582798957825,0.2155715674161911,0.9804551005363464,286.2128601074219,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3894348144531,286.2138671875,1.0,0.5013968348503113,1.0,1.0,0.0,1.0,-2.61885666847229,2.6188511848449707,5.523157142306445e-06,2.027160167694092,1.0,1.0,0.0,120.94779205322266,118.0,29468.234375,0.0,1565.6383056640625,1.0,283.1499938964844,285.10809326171875,291.2162170410156,292.7773132324219,293.1499938964844,293.1499938964844,283.1499938964844,27401.490234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037634253501892,1.0,0.0,0.0,3.596588611602783,3.5966084003448486,6.898903848195914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5660.33251953125,0.0,974.4981079101562,2371.396484375,0.0,1640.579345703125,0.7246608734130859,1.0,0.0,3.0,1.0,0.0
12131820,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.9990000128746032,0.6185899376869202,0.5028691291809082,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8179032206535339,0.3037595748901367,0.2890798151493072,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7955764532089233,0.2787390947341919,0.1965074688196182,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7405796051025391,0.2240171581506729,0.2143919318914413,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7325775623321533,0.2159110307693481,0.981963038444519,286.2132873535156,284.95001220703125,297.4005126953125,288.1879577636719,297.398193359375,297.38641357421875,286.2134094238281,1.0,0.5014256238937378,1.0,1.0,0.0,1.0,-2.622954845428467,2.6229493618011475,5.540854090213543e-06,2.030526638031006,1.0,1.0,0.0,120.7183609008789,118.0,29682.138671875,0.0,1570.2823486328125,1.0,283.1499938964844,285.0974426269531,291.2265625,292.80084228515625,293.1499938964844,293.1499938964844,283.1499938964844,28135.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077759504318237,1.0,0.0,0.0,3.6444711685180655,3.64449143409729,7.083821742526197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5675.36865234375,0.0,1013.940185546875,2371.396484375,0.0,1672.65185546875,0.7314133048057556,1.0,0.0,3.0,1.0,0.0
12131880,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.9990000128746032,0.6202191710472107,0.498844712972641,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.8214038014411926,0.3055213391780853,0.2906948328018188,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.7983884811401367,0.2794182896614074,0.1969494223594665,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7432462573051453,0.2248428910970688,0.2151293009519577,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7346624135971069,0.216215044260025,0.9831153750419616,286.21453857421875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38641357421875,286.2146301269531,1.0,0.5004779100418091,1.0,1.0,0.0,1.0,-2.6228671073913574,2.622861623764038,5.540631264011608e-06,2.0305309295654297,1.0,1.0,0.0,119.52354431152344,121.0,29813.068359375,0.0,1564.8155517578125,1.0,283.1499938964844,285.09197998046875,291.232666015625,292.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,28539.08203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112521529197693,1.0,0.0,0.0,3.670486927032471,3.6705074310302734,7.185316803770547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5683.8701171875,0.0,1035.809326171875,2371.396484375,0.0,1700.6595458984375,0.7394461631774902,1.0,0.0,3.0,1.0,0.0
12131940,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9990000128746032,0.622413158416748,0.4970655143260956,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.8238832950592041,0.3074328005313873,0.2924713790416717,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.8000571131706238,0.2801521420478821,0.197445273399353,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.744979202747345,0.2257377505302429,0.215951919555664,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.7357984781265259,0.2165569216012954,0.9845163822174072,286.2108154296875,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.38848876953125,286.21099853515625,1.0,0.5008459091186523,1.0,1.0,0.0,1.0,-2.6261210441589355,2.626115322113037,5.55411861569155e-06,2.032918930053711,1.0,1.0,0.0,119.10611724853516,121.0,29997.564453125,0.0,1567.46484375,1.0,283.1499938964844,285.07940673828125,291.2365417480469,292.8297424316406,293.1499938964844,293.1499938964844,283.1499938964844,29270.79296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714734673500061,1.0,0.0,0.0,3.71724271774292,3.71726393699646,7.369540071522351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5694.52783203125,0.0,1075.899169921875,2371.396484375,0.0,1728.9197998046875,0.7459729909896851,1.0,0.0,3.0,1.0,0.0
12132000,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.9990000128746032,0.6243960857391357,0.4965545237064361,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.8255955576896667,0.309202492237091,0.2941277325153351,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.80098557472229,0.2808288633823395,0.1979108452796936,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.7460633516311646,0.2265632599592209,0.2167239189147949,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.7363564968109131,0.2168807983398437,0.9859154224395752,286.21405029296875,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.39019775390625,286.21453857421875,1.0,0.5014739036560059,1.0,1.0,0.0,1.0,-2.6306636333465576,2.6306581497192383,5.573303496930748e-06,2.036412715911865,1.0,1.0,0.0,119.11361694335938,124.0,30158.013671875,0.0,1573.8109130859375,1.0,283.1499938964844,285.0763244628906,291.23797607421875,292.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,29665.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176986932754517,1.0,0.0,0.0,3.742246150970459,3.742267608642578,7.4690143492262e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5702.822265625,0.0,1097.75634765625,2371.396484375,0.0,1753.12841796875,0.7538076639175415,1.0,0.0,3.0,1.0,0.0
12132060,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.9990000128746032,0.6278060674667358,0.4995244741439819,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.8270869255065918,0.3128494322299957,0.2976109385490417,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.8007070422172546,0.2821811437606811,0.1988926231861114,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.7464199662208557,0.2282305210828781,0.2183491587638855,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.7357053160667419,0.217512309551239,0.988982081413269,286.20672607421875,284.95001220703125,297.6420593261719,288.2116394042969,297.5580749511719,297.3902587890625,286.20623779296875,1.0,0.503458559513092,0.7586439251899719,0.7586439251899719,0.4000000059604645,1.0,-2.6452226638793945,1.7538344860076904,0.8913881778717041,1.1595418453216553,1.0,1.0,0.0,120.01506042480467,127.0,30399.314453125,0.0,1594.525634765625,1.0,283.1499938964844,285.0567626953125,291.23834228515625,292.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,30785.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231366634368896,1.0,0.0,0.0,3.8122191429138175,3.812241315841675,7.750937811579206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5715.8779296875,0.0,1160.492919921875,2371.396484375,0.0,1797.906005859375,0.7678146362304688,1.0,0.0,3.0,1.0,0.0
12132120,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.9990000128746032,0.6278060674667358,0.4995244741439819,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.8270869255065918,0.3128494322299957,0.2976109385490417,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.8007070422172546,0.2821811437606811,0.1988926231861114,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.7464199662208557,0.2282305210828781,0.2183491587638855,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.7357053160667419,0.217512309551239,0.988982081413269,286.20672607421875,284.95001220703125,297.6420593261719,288.2116394042969,297.5580749511719,297.3902587890625,286.20623779296875,1.0,0.503458559513092,0.7586439251899719,0.7586439251899719,0.4000000059604645,1.0,-2.6452226638793945,1.7538344860076904,0.8913881778717041,1.1595418453216553,1.0,1.0,0.0,120.01506042480467,127.0,30399.314453125,0.0,1594.525634765625,1.0,283.1499938964844,285.0567626953125,291.23834228515625,292.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,30785.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231366634368896,1.0,0.0,0.0,3.8122191429138175,3.812241315841675,7.750937811579206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5715.8779296875,0.0,1160.492919921875,2371.396484375,0.0,1797.906005859375,0.7678146362304688,1.0,0.0,3.0,1.0,0.0
12132180,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.9990000128746032,0.6301025748252869,0.5031222105026245,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8281798958778381,0.3164178431034088,0.3010317683219909,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.800003707408905,0.2834323644638061,0.1998122334480285,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7464094758033752,0.229824036359787,0.2199120223522186,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7347082495689392,0.2180642783641815,0.9917458295822144,286.18682861328125,284.95001220703125,297.73162841796875,288.21734619140625,297.52069091796875,297.38507080078125,286.1864013671875,1.0,0.5061971545219421,0.5172879099845886,0.5172879099845886,0.800000011920929,1.0,-2.6599507331848145,1.037278652191162,1.622672200202942,0.4407973885536194,1.0,1.0,0.0,121.40422058105467,130.0,30526.689453125,0.0,1620.6044921875,1.0,283.1499938964844,285.03094482421875,291.2348937988281,292.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,31900.462890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266896963119507,1.0,0.0,0.0,3.880629539489746,3.88065242767334,8.031615266190784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5721.2275390625,0.0,1224.0960693359375,2371.396484375,0.0,1827.409912109375,0.7815106511116028,1.0,0.0,3.0,1.0,0.0
12132240,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.9990000128746032,0.6301025748252869,0.5031222105026245,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8281798958778381,0.3164178431034088,0.3010317683219909,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.800003707408905,0.2834323644638061,0.1998122334480285,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7464094758033752,0.229824036359787,0.2199120223522186,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7347082495689392,0.2180642783641815,0.9917458295822144,286.18682861328125,284.95001220703125,297.73162841796875,288.21734619140625,297.52069091796875,297.38507080078125,286.1864013671875,1.0,0.5061971545219421,0.5172879099845886,0.5172879099845886,0.800000011920929,1.0,-2.6599507331848145,1.037278652191162,1.622672200202942,0.4407973885536194,1.0,1.0,0.0,121.40422058105467,130.0,30526.689453125,0.0,1620.6044921875,1.0,283.1499938964844,285.03094482421875,291.2348937988281,292.85858154296875,293.1499938964844,293.1499938964844,283.1499938964844,31900.462890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266896963119507,1.0,0.0,0.0,3.880629539489746,3.88065242767334,8.031615266190784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5721.2275390625,0.0,1224.0960693359375,2371.396484375,0.0,1827.409912109375,0.7815106511116028,1.0,0.0,3.0,1.0,0.0
12132300,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9990000128746032,0.6310155391693115,0.5050410032272339,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8286362886428833,0.3181726336479187,0.3027163445949554,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.7995578050613403,0.2840228676795959,0.2002484500408172,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.7463217377662659,0.2305921763181686,0.2206688672304153,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.7341304421424866,0.2183080017566681,0.9929956793785096,286.1747436523437,284.95001220703125,297.77545166015625,288.2201538085937,297.4972229003906,297.3815002441406,286.173828125,1.0,0.5078245401382446,0.3966098427772522,0.3966098427772522,1.0,1.0,-2.6672136783599854,0.7757102251052856,1.8915033340454104,0.177859216928482,1.0,1.0,0.0,122.19075012207033,130.0,30591.666015625,0.0,1635.4619140625,1.0,283.1499938964844,285.0147705078125,291.23388671875,292.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,32611.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278646230697632,1.0,0.0,0.0,3.923635482788086,3.923659086227417,8.210618034354411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5724.68798828125,0.0,1265.24609375,2371.396484375,0.0,1837.207763671875,0.7872938513755798,1.0,0.0,3.0,1.0,0.0
12132360,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.9990000128746032,0.6317681074142456,0.5075893402099609,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.8287600874900818,0.3199167847633362,0.3043902218341827,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.7987611293792725,0.2846006751060486,0.2006747424602508,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.7459307909011841,0.2313490808010101,0.2214159071445465,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.7332621812820435,0.2185372561216354,0.9941869378089904,286.17120361328125,284.95001220703125,297.8186340332031,288.2229309082031,297.50860595703125,297.37744140625,286.1714172363281,1.0,0.5095334053039551,0.4155752956867218,0.4155752956867218,1.0,1.0,-2.675130605697632,0.8010980486869812,1.8740324974060056,0.2013990879058838,1.0,1.0,0.0,123.23382568359376,133.0,30700.642578125,0.0,1651.417236328125,1.0,283.1499938964844,285.0090026855469,291.23345947265625,292.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,33011.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728742778301239,1.0,0.0,0.0,3.9476397037506095,3.947663545608521,8.311387773574097e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5729.24169921875,0.0,1288.6102294921875,2371.396484375,0.0,1844.54443359375,0.7949276566505432,1.0,0.0,3.0,1.0,0.0
12132420,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.9990000128746032,0.6328652501106262,0.5133131146430969,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.828698456287384,0.3234188556671142,0.3077489137649536,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.7968606352806091,0.2857684195041656,0.201533555984497,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.7448732852935791,0.2328627109527588,0.2229104042053222,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.73125821352005,0.218980386853218,0.9965123534202576,286.1688537597656,284.95001220703125,297.9031677246094,288.2284545898437,297.5443420410156,297.3684997558594,286.169189453125,1.0,0.513173520565033,0.4535062313079834,0.4535062313079834,1.0,1.0,-2.6916663646698,0.8906111121177673,1.8010553121566772,0.2871147394180298,1.0,1.0,0.0,125.5595474243164,121.0,30992.1640625,0.0,1685.542724609375,1.0,283.1499938964844,284.9958190917969,291.2391662597656,292.8794860839844,293.1499938964844,293.1499938964844,283.04998779296875,34120.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730798065662384,1.0,0.0,0.0,4.013370990753174,4.0133957862854,8.590474180891761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5834.109375,0.0,1354.057373046875,2371.396484375,0.0,1861.7606201171875,0.8070894479751587,1.0,0.0,3.0,1.0,0.0
12132480,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.9990000128746032,0.6328652501106262,0.5133131146430969,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.828698456287384,0.3234188556671142,0.3077489137649536,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.7968606352806091,0.2857684195041656,0.201533555984497,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.7448732852935791,0.2328627109527588,0.2229104042053222,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16876220703125,0.73125821352005,0.218980386853218,0.9965123534202576,286.1688537597656,284.95001220703125,297.9031677246094,288.2284545898437,297.5443420410156,297.3684997558594,286.169189453125,1.0,0.513173520565033,0.4535062313079834,0.4535062313079834,1.0,1.0,-2.6916663646698,0.8906111121177673,1.8010553121566772,0.2871147394180298,1.0,1.0,0.0,125.5595474243164,121.0,30992.1640625,0.0,1685.542724609375,1.0,283.1499938964844,284.9958190917969,291.2391662597656,292.8794860839844,293.1499938964844,293.1499938964844,283.04998779296875,34120.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730798065662384,1.0,0.0,0.0,4.013370990753174,4.0133957862854,8.590474180891761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5834.109375,0.0,1354.057373046875,2371.396484375,0.0,1861.7606201171875,0.8070894479751587,1.0,0.0,3.0,1.0,0.0
12132540,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.9990000128746032,0.6342238783836365,0.5076491236686707,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.8341403007507324,0.3266648054122925,0.3108241260051727,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.8007770776748657,0.2866729199886322,0.2021791189908981,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7488115429878235,0.2341655790805816,0.2241427898406982,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7339942455291748,0.2192018330097198,0.997523844242096,286.08868408203125,284.95001220703125,297.9851989746094,288.2338562011719,297.58319091796875,297.3603820800781,286.0875549316406,1.0,0.5115999579429626,0.4914371371269226,0.4914371371269226,1.0,1.0,-2.69205093383789,0.9646707773208618,1.7273802757263184,0.3612865209579468,1.0,1.0,0.0,123.88265228271484,124.0,31342.8828125,0.0,1678.0535888671875,1.0,283.0540466308594,284.898193359375,291.2650451660156,292.9378967285156,293.1499938964844,293.1499938964844,282.75,35030.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384285926818848,1.0,0.0,0.0,4.0665364265441895,4.066561698913574,8.819579306873493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6060.07177734375,0.0,1408.5853271484375,2371.396484375,0.0,1926.207763671875,0.8156616687774658,1.0,0.0,3.0,1.0,0.0
12132600,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.9990000128746032,0.6342238783836365,0.5076491236686707,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.8341403007507324,0.3266648054122925,0.3108241260051727,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.8007770776748657,0.2866729199886322,0.2021791189908981,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7488115429878235,0.2341655790805816,0.2241427898406982,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7339942455291748,0.2192018330097198,0.997523844242096,286.08868408203125,284.95001220703125,297.9851989746094,288.2338562011719,297.58319091796875,297.3603820800781,286.0875549316406,1.0,0.5115999579429626,0.4914371371269226,0.4914371371269226,1.0,1.0,-2.69205093383789,0.9646707773208618,1.7273802757263184,0.3612865209579468,1.0,1.0,0.0,123.88265228271484,124.0,31342.8828125,0.0,1678.0535888671875,1.0,283.0540466308594,284.898193359375,291.2650451660156,292.9378967285156,293.1499938964844,293.1499938964844,282.75,35030.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384285926818848,1.0,0.0,0.0,4.0665364265441895,4.066561698913574,8.819579306873493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6060.07177734375,0.0,1408.5853271484375,2371.396484375,0.0,1926.207763671875,0.8156616687774658,1.0,0.0,3.0,1.0,0.0
12132660,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9990000128746032,0.6352270841598511,0.5063831210136414,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.836941659450531,0.3291927874088287,0.3133925795555115,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8018187880516052,0.2868449687957763,0.2024415135383606,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7503169178962708,0.2349122464656829,0.2249919325113296,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7343923449516296,0.2188863903284073,0.996785044670105,285.8585205078125,284.95001220703125,298.0647277832031,288.2391967773437,297.6031799316406,297.3484802246094,285.8561706542969,1.0,0.5119121670722961,0.4876030683517456,0.4876030683517456,1.0,1.0,-2.694054126739502,0.9609711170196532,1.7330831289291382,0.3570180237293243,1.0,1.0,0.0,123.56645965576172,127.0,32063.564453125,0.0,1679.5352783203125,1.0,282.76202392578125,284.6388854980469,291.30450439453125,293.04296875,293.1499938964844,293.1499938964844,282.45001220703125,35466.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553436756134033,1.0,0.0,0.0,4.091800212860107,4.091825485229492,8.929504247134901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6143.833984375,0.0,1435.001708984375,2371.396484375,0.0,2071.857421875,0.8205330967903137,1.0,0.0,3.0,1.0,0.0
12132720,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9990000128746032,0.6352270841598511,0.5063831210136414,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.836941659450531,0.3291927874088287,0.3133925795555115,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8018187880516052,0.2868449687957763,0.2024415135383606,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7503169178962708,0.2349122464656829,0.2249919325113296,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7343923449516296,0.2188863903284073,0.996785044670105,285.8585205078125,284.95001220703125,298.0647277832031,288.2391967773437,297.6031799316406,297.3484802246094,285.8561706542969,1.0,0.5119121670722961,0.4876030683517456,0.4876030683517456,1.0,1.0,-2.694054126739502,0.9609711170196532,1.7330831289291382,0.3570180237293243,1.0,1.0,0.0,123.56645965576172,127.0,32063.564453125,0.0,1679.5352783203125,1.0,282.76202392578125,284.6388854980469,291.30450439453125,293.04296875,293.1499938964844,293.1499938964844,282.45001220703125,35466.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553436756134033,1.0,0.0,0.0,4.091800212860107,4.091825485229492,8.929504247134901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6143.833984375,0.0,1435.001708984375,2371.396484375,0.0,2071.857421875,0.8205330967903137,1.0,0.0,3.0,1.0,0.0
12132780,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.9990000128746032,0.6338605880737305,0.509879469871521,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8367379903793335,0.3310354948043823,0.3153113424777984,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7996324896812439,0.2863373458385467,0.2022219151258468,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.7490198016166687,0.2350912690162658,0.2253237068653106,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7320937514305115,0.2179737836122512,0.9935208559036256,285.6206359863281,284.95001220703125,298.1418151855469,288.2444763183594,297.6129455566406,297.3242492675781,285.6182861328125,1.0,0.5130746960639954,0.4837689995765686,0.4837689995765686,1.0,1.0,-2.696773767471313,0.9550141096115112,1.7417596578598022,0.350436806678772,1.0,1.0,0.0,124.7138442993164,130.0,32772.2578125,0.0,1688.7939453125,1.0,282.4621276855469,284.37384033203125,291.30224609375,293.0848693847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770189106464386,1.0,0.0,0.0,4.105662822723389,4.105688571929932,8.99011240562686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6205.05859375,0.0,1449.636474609375,2371.396484375,0.0,2202.517822265625,0.8232057690620422,1.0,0.0,3.0,1.0,0.0
12132840,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.9990000128746032,0.6338605880737305,0.509879469871521,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8367379903793335,0.3310354948043823,0.3153113424777984,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7996324896812439,0.2863373458385467,0.2022219151258468,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.7490198016166687,0.2350912690162658,0.2253237068653106,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7320937514305115,0.2179737836122512,0.9935208559036256,285.6206359863281,284.95001220703125,298.1418151855469,288.2444763183594,297.6129455566406,297.3242492675781,285.6182861328125,1.0,0.5130746960639954,0.4837689995765686,0.4837689995765686,1.0,1.0,-2.696773767471313,0.9550141096115112,1.7417596578598022,0.350436806678772,1.0,1.0,0.0,124.7138442993164,130.0,32772.2578125,0.0,1688.7939453125,1.0,282.4621276855469,284.37384033203125,291.30224609375,293.0848693847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770189106464386,1.0,0.0,0.0,4.105662822723389,4.105688571929932,8.99011240562686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6205.05859375,0.0,1449.636474609375,2371.396484375,0.0,2202.517822265625,0.8232057690620422,1.0,0.0,3.0,1.0,0.0
