time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132900,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9990000128746032,0.632378101348877,0.5126518607139587,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.8359990119934082,0.3317962884902954,0.316131979227066,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.7978675365447998,0.2859343290328979,0.2020159214735031,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.7477720975875854,0.2350411415100097,0.225367471575737,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.730353593826294,0.2173662334680557,0.9912378191947936,285.4501647949219,284.95001220703125,298.1794128417969,288.2471008300781,297.6141662597656,297.307373046875,285.4382019042969,1.0,0.5138599276542664,0.4818519651889801,0.4818519651889801,1.0,1.0,-2.698153018951416,0.9519986510276794,1.7461544275283811,0.3470998406410217,1.0,1.0,0.0,125.60174560546876,130.0,33387.171875,0.0,1694.9039306640625,1.0,282.2123413085937,284.1734313964844,291.32257080078125,293.1837463378906,293.1499938964844,293.1499938964844,282.1499938964844,35783.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785835266113281,1.0,0.0,0.0,4.110028266906738,4.11005449295044,9.00924078450771e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6032.50244140625,0.0,1454.265625,2371.396484375,0.0,2277.431884765625,0.824047327041626,1.0,0.0,3.0,1.0,0.0
12132960,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.9990000128746032,0.6302984952926636,0.5161011815071106,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.8347958326339722,0.332431823015213,0.3167955875396728,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.7956045269966125,0.2854137718677521,0.2016989439725875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7460966110229492,0.2348852902650833,0.2252868413925171,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.7281931042671204,0.2166491150856018,0.9883604049682616,285.38262939453125,284.95001220703125,298.2164001464844,288.2497253417969,297.6147155761719,297.2883605957031,285.3802795410156,1.0,0.5147207975387573,0.4816941916942596,0.4816941916942596,1.0,1.0,-2.69916033744812,0.9519031047821044,1.7472572326660156,0.3467646539211273,1.0,1.0,0.0,126.68861389160156,118.0,33456.3359375,0.0,1701.3773193359375,1.0,282.1620788574219,284.10992431640625,291.29071044921875,293.1072692871094,293.1499938964844,293.1499938964844,281.8500061035156,35839.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812531590461731,1.0,0.0,0.0,4.113259315490723,4.113285064697266,9.023409575092955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6263.13525390625,0.0,1457.6976318359375,2371.396484375,0.0,2301.39892578125,0.824670135974884,1.0,0.0,3.0,1.0,0.0
12133020,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9990000128746032,0.6261511445045471,0.5116919279098511,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8378835320472717,0.3334968686103821,0.317816287279129,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.796810507774353,0.2842000424861908,0.2008601576089859,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7476499080657959,0.2343915551900863,0.2248299717903137,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7284756302833557,0.215028315782547,0.981149971485138,285.1489562988281,284.95001220703125,298.2885131835937,288.2549133300781,297.6188659667969,297.2562255859375,285.1463623046875,1.0,0.5112150311470032,0.4813787043094635,0.4813787043094635,1.0,1.0,-2.684889316558838,0.945466160774231,1.739423155784607,0.3437506556510925,1.0,1.0,0.0,124.85126495361328,106.0,34084.45703125,0.0,1672.188232421875,1.0,281.86199951171875,283.8445129394531,291.2840270996094,293.1305236816406,293.1499938964844,293.1499938964844,281.54998779296875,35912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898389101028442,1.0,0.0,0.0,4.11741828918457,4.117444515228272,9.041668249665236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6321.2509765625,0.0,1462.124267578125,2371.396484375,0.0,2378.9111328125,0.8254719376564026,1.0,0.0,3.0,1.0,0.0
12133080,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9990000128746032,0.6261511445045471,0.5116919279098511,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8378835320472717,0.3334968686103821,0.317816287279129,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.796810507774353,0.2842000424861908,0.2008601576089859,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7476499080657959,0.2343915551900863,0.2248299717903137,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7284756302833557,0.215028315782547,0.981149971485138,285.1489562988281,284.95001220703125,298.2885131835937,288.2549133300781,297.6188659667969,297.2562255859375,285.1463623046875,1.0,0.5112150311470032,0.4813787043094635,0.4813787043094635,1.0,1.0,-2.684889316558838,0.945466160774231,1.739423155784607,0.3437506556510925,1.0,1.0,0.0,124.85126495361328,106.0,34084.45703125,0.0,1672.188232421875,1.0,281.86199951171875,283.8445129394531,291.2840270996094,293.1305236816406,293.1499938964844,293.1499938964844,281.54998779296875,35912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898389101028442,1.0,0.0,0.0,4.11741828918457,4.117444515228272,9.041668249665236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6321.2509765625,0.0,1462.124267578125,2371.396484375,0.0,2378.9111328125,0.8254719376564026,1.0,0.0,3.0,1.0,0.0
12133140,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.624626100063324,0.5046391487121582,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8419660925865173,0.3340590596199035,0.3183099329471588,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7998250126838684,0.2834172248840332,0.2002841234207153,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7505585551261902,0.2340320795774459,0.2244422882795334,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7304806709289551,0.21400186419487,0.9762961268424988,284.97125244140625,284.95001220703125,298.33062744140625,288.2580261230469,297.6247863769531,297.24322509765625,284.9626770019531,1.0,0.5074105262756348,0.4811893999576568,0.4811893999576568,1.0,1.0,-2.67002272605896,0.9390430450439452,1.730979561805725,0.3406960368156433,0.9999555945396424,0.9999555945396424,0.0,122.2057113647461,106.0,34766.9609375,0.0,1638.7562255859375,1.0,281.5946350097656,283.6259460449219,291.30792236328125,293.2206726074219,293.1499938964844,293.1499938964844,281.54998779296875,35938.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969270944595337,1.0,0.0,0.0,4.118943691253662,4.118969440460205,9.048367246577982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6124.802734375,0.0,1463.75048828125,2371.396484375,0.0,2443.3642578125,0.82576584815979,1.0,0.0,3.0,1.0,0.0
12133200,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.6241284608840942,0.4986276924610138,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8453792929649353,0.3344033062458038,0.3185517191886902,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.802507758140564,0.2828725278377533,0.1998415142297744,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7531067728996277,0.2337684631347656,0.2241158485412597,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7323671579360962,0.2132976353168487,0.9727737307548524,284.9252014160156,284.95001220703125,298.35821533203125,288.26007080078125,297.62969970703125,297.2364501953125,284.9220886230469,1.0,0.5042948722839355,0.4810631871223449,0.4810631871223449,1.0,1.0,-2.657935857772827,0.9338751435279846,1.7240607738494873,0.3382496237754822,0.9993109107017516,0.9993109107017516,0.0,119.99590301513672,109.0,34720.76953125,0.0,1611.55810546875,1.0,281.5619506835937,283.58087158203125,291.284423828125,293.1615600585937,293.1499938964844,293.1499938964844,281.25,35963.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974528670310974,1.0,0.0,0.0,4.11939001083374,4.119415760040283,9.05032834452868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6384.03173828125,0.0,1464.3642578125,2371.396484375,0.0,2448.16064453125,0.8258628249168396,1.0,0.0,3.0,1.0,0.0
12133260,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9990000128746032,0.6233106255531311,0.4919330477714538,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.8496364951133728,0.3351897895336151,0.3192432224750519,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8048141002655029,0.2814639806747436,0.1988188028335571,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7556272149085999,0.2330706715583801,0.2233975231647491,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7334853410720825,0.211511418223381,0.9644723534584044,284.7030639648437,284.95001220703125,298.4254455566406,288.26519775390625,297.6431884765625,297.2217102050781,284.70050048828125,1.0,0.5003378987312317,0.4809932112693786,0.4809932112693786,1.0,1.0,-2.638639450073242,0.9258835911750792,1.7127559185028076,0.3343158364295959,0.994228720664978,0.994228720664978,0.0,117.34762573242188,112.0,35399.453125,0.0,1572.56982421875,1.0,281.2619323730469,283.32110595703125,291.2875366210937,293.1954650878906,293.1499938964844,293.1499938964844,280.95001220703125,36066.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046742081642151,1.0,0.0,0.0,4.1165289878845215,4.1165547370910645,9.037760833052744e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6450.6494140625,0.0,1462.609619140625,2371.396484375,0.0,2514.23681640625,0.8254465460777283,1.0,0.0,3.0,1.0,0.0
12133320,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9990000128746032,0.6233106255531311,0.4919330477714538,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.8496364951133728,0.3351897895336151,0.3192432224750519,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8048141002655029,0.2814639806747436,0.1988188028335571,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.7556272149085999,0.2330706715583801,0.2233975231647491,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7334853410720825,0.211511418223381,0.9644723534584044,284.7030639648437,284.95001220703125,298.4254455566406,288.26519775390625,297.6431884765625,297.2217102050781,284.70050048828125,1.0,0.5003378987312317,0.4809932112693786,0.4809932112693786,1.0,1.0,-2.638639450073242,0.9258835911750792,1.7127559185028076,0.3343158364295959,0.994228720664978,0.994228720664978,0.0,117.34762573242188,112.0,35399.453125,0.0,1572.56982421875,1.0,281.2619323730469,283.32110595703125,291.2875366210937,293.1954650878906,293.1499938964844,293.1499938964844,280.95001220703125,36066.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046742081642151,1.0,0.0,0.0,4.1165289878845215,4.1165547370910645,9.037760833052744e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6450.6494140625,0.0,1462.609619140625,2371.396484375,0.0,2514.23681640625,0.8254465460777283,1.0,0.0,3.0,1.0,0.0
12133380,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49517822265625,0.9990000128746032,0.6211243867874146,0.4905663132667541,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.8509610891342163,0.335878312587738,0.3198985457420349,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.8041563630104065,0.2799906134605407,0.1977930814027786,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.7555187940597534,0.2323089689016342,0.2226786017417907,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.7321784496307373,0.2096793055534362,0.956247091293335,284.4954833984375,284.95001220703125,298.490234375,288.270263671875,297.6542663574219,297.2044372558594,284.4932556152344,1.0,0.4982028603553772,0.4809232354164123,0.4809232354164123,1.0,1.0,-2.6257998943328857,0.920530080795288,1.7052698135375977,0.3316851258277893,0.9864931106567384,0.9864931106567384,0.0,116.4992904663086,115.0,36294.94140625,0.0,1550.9981689453125,1.0,280.9620056152344,283.0768737792969,291.2965393066406,293.2442626953125,293.1499938964844,293.1499938964844,280.6499938964844,36176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125990033149719,1.0,0.0,0.0,4.108463764190674,4.108489513397217,9.002382626022154e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6534.6572265625,0.0,1456.146484375,2371.396484375,0.0,2587.1474609375,0.8241220116615295,1.0,0.0,3.0,1.0,0.0
12133440,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49517822265625,0.9990000128746032,0.6211243867874146,0.4905663132667541,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.8509610891342163,0.335878312587738,0.3198985457420349,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.8041563630104065,0.2799906134605407,0.1977930814027786,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49627685546875,0.7555187940597534,0.2323089689016342,0.2226786017417907,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.7321784496307373,0.2096793055534362,0.956247091293335,284.4954833984375,284.95001220703125,298.490234375,288.270263671875,297.6542663574219,297.2044372558594,284.4932556152344,1.0,0.4982028603553772,0.4809232354164123,0.4809232354164123,1.0,1.0,-2.6257998943328857,0.920530080795288,1.7052698135375977,0.3316851258277893,0.9864931106567384,0.9864931106567384,0.0,116.4992904663086,115.0,36294.94140625,0.0,1550.9981689453125,1.0,280.9620056152344,283.0768737792969,291.2965393066406,293.2442626953125,293.1499938964844,293.1499938964844,280.6499938964844,36176.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125990033149719,1.0,0.0,0.0,4.108463764190674,4.108489513397217,9.002382626022154e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6534.6572265625,0.0,1456.146484375,2371.396484375,0.0,2587.1474609375,0.8241220116615295,1.0,0.0,3.0,1.0,0.0
12133500,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492736816406,0.9990000128746032,0.6193568110466003,0.4911959171295166,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.850901186466217,0.3362027704715729,0.3202392756938934,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.8031142950057983,0.2792465686798095,0.1972979009151458,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.7548244595527649,0.231917142868042,0.2223342955112457,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.7309398055076599,0.2087584137916565,0.9522283673286438,284.35076904296875,284.95001220703125,298.521728515625,288.2727966308594,297.6591796875,297.1952819824219,284.3401794433594,1.0,0.4976527094841003,0.4808882474899292,0.4808882474899292,1.0,1.0,-2.621126413345337,0.918566107749939,1.7025601863861084,0.3306910097599029,0.981104612350464,0.981104612350464,0.0,116.51823425292967,115.0,37136.26171875,0.0,1544.65673828125,1.0,280.71240234375,282.8935241699219,291.3270568847656,293.3592529296875,293.1499938964844,293.1499938964844,280.6499938964844,36240.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193745017051697,1.0,0.0,0.0,4.102424621582031,4.102450370788574,8.975936225397163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6361.3095703125,0.0,1451.163818359375,2371.396484375,0.0,2649.775634765625,0.8231010437011719,1.0,0.0,3.0,1.0,0.0
12133560,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933349609375,0.9990000128746032,0.6170220375061035,0.4926923513412475,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.8502958416938782,0.3364722728729248,0.3205069899559021,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29400634765625,0.8015217781066895,0.2784553170204162,0.1967553198337555,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943115234375,0.7536507248878479,0.2314860671758651,0.2219432145357132,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29449462890625,0.7292591333389282,0.2078007310628891,0.9480197429656982,284.2936096191406,284.95001220703125,298.5526123046875,288.2753295898437,297.6636657714844,297.18572998046875,284.29168701171875,1.0,0.4973625242710113,0.4808889031410217,0.4808889031410217,1.0,1.0,-2.617065668106079,0.9169132709503174,1.7001525163650513,0.3298750519752502,0.9761070013046264,0.9761070013046264,0.0,116.81192016601562,118.0,37228.19921875,0.0,1540.399169921875,1.0,280.6620178222656,282.838134765625,291.3075256347656,293.2998046875,293.1499938964844,293.1499938964844,280.3500061035156,36297.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217811584472656,1.0,0.0,0.0,4.094692707061768,4.094718933105469,8.942134854805772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6623.7734375,0.0,1444.6031494140625,2371.396484375,0.0,2672.07861328125,0.8218051791191101,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029968261719,0.9990000128746032,0.611786961555481,0.4966223537921905,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.8485367298126221,0.336894541978836,0.3209902346134186,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.7980513572692871,0.2770444452762604,0.1958307921886444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1044311523437,0.7509950399398804,0.2307032197713852,0.2212772071361541,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.104736328125,0.7257364988327026,0.206086665391922,0.940706729888916,284.1034240722656,284.95001220703125,298.60516357421875,288.2797241210937,297.6726379394531,297.1714172363281,284.1006164550781,1.0,0.4973722994327545,0.4808900654315948,0.4808900654315948,1.0,1.0,-2.611668586730957,0.9147256016731262,1.6969430446624756,0.3287685215473175,0.9646431803703308,0.9646431803703308,0.0,117.77366638183594,118.0,38171.40625,0.0,1537.3001708984375,1.0,280.36846923828125,282.6107177734375,291.3240661621094,293.3708801269531,293.1499938964844,293.1499938964844,280.3500061035156,36422.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315452337265015,1.0,0.0,0.0,4.077301025390625,4.077326774597168,8.866334155754885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6391.5986328125,0.0,1429.8834228515625,2371.396484375,0.0,2762.834716796875,0.8188551068305969,1.0,0.0,3.0,1.0,0.0
12133680,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0970458984375,0.9990000128746032,0.6109556555747986,0.497326135635376,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.8482009768486023,0.3369641602039337,0.3210489451885223,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976867675781,0.797469973564148,0.2768532633781433,0.1956922262907028,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.7505425214767456,0.2305973768234253,0.2211750745773315,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09814453125,0.7251589298248291,0.2058436274528503,0.9396203756332396,284.0973205566406,284.95001220703125,298.612548828125,288.2803649902344,297.6741638183594,297.1697998046875,284.0955810546875,1.0,0.4974163770675659,0.4808902144432068,0.4808902144432068,1.0,1.0,-2.610989809036255,0.9144509434700012,1.6965389251708984,0.3286254703998565,0.9631417393684388,0.9631417393684388,0.0,117.95687866210938,106.0,38181.34765625,0.0,1537.188232421875,1.0,280.3623046875,282.6049194335937,291.31622314453125,293.3552551269531,293.1499938964844,293.1499938964844,280.04998779296875,36434.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316987752914429,1.0,0.0,0.0,4.0744733810424805,4.074499130249023,8.854041197992046e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6716.068359375,0.0,1427.4373779296875,2371.396484375,0.0,2764.265380859375,0.8183724284172058,1.0,0.0,3.0,1.0,0.0
12133740,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931579589844,0.9990000128746032,0.604710042476654,0.4914146661758423,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.8517262935638428,0.3373044431209564,0.3213443756103515,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.7990363836288452,0.2751435041427612,0.194475308060646,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.7523625493049622,0.2296017408370971,0.2201982289552688,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.7255486845970154,0.2037405222654342,0.930064022541046,283.8934936523437,284.95001220703125,298.6700744628906,288.28533935546875,297.6866760253906,297.1591186523437,283.890869140625,1.0,0.4926194548606872,0.4808915257453918,0.4808915257453918,1.0,1.0,-2.5901436805725098,0.9059329628944396,1.6842106580734253,0.3248883783817291,0.9474366307258606,0.9474366307258606,0.0,115.51805877685548,94.0,38943.70703125,0.0,1498.11669921875,1.0,280.0625,282.3663635253906,291.3209228515625,293.4023742675781,293.1499938964844,293.1499938964844,279.75,36598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416047692298889,1.0,0.0,0.0,4.046607971191406,4.046633720397949,8.733349545764213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6797.15380859375,0.0,1403.8271484375,2371.396484375,0.0,2856.7119140625,0.8136259913444519,1.0,0.0,3.0,1.0,0.0
12133800,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931579589844,0.9990000128746032,0.604710042476654,0.4914146661758423,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.8517262935638428,0.3373044431209564,0.3213443756103515,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.7990363836288452,0.2751435041427612,0.194475308060646,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.7523625493049622,0.2296017408370971,0.2201982289552688,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.7255486845970154,0.2037405222654342,0.930064022541046,283.8934936523437,284.95001220703125,298.6700744628906,288.28533935546875,297.6866760253906,297.1591186523437,283.890869140625,1.0,0.4926194548606872,0.4808915257453918,0.4808915257453918,1.0,1.0,-2.5901436805725098,0.9059329628944396,1.6842106580734253,0.3248883783817291,0.9474366307258606,0.9474366307258606,0.0,115.51805877685548,94.0,38943.70703125,0.0,1498.11669921875,1.0,280.0625,282.3663635253906,291.3209228515625,293.4023742675781,293.1499938964844,293.1499938964844,279.75,36598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416047692298889,1.0,0.0,0.0,4.046607971191406,4.046633720397949,8.733349545764213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6797.15380859375,0.0,1403.8271484375,2371.396484375,0.0,2856.7119140625,0.8136259913444519,1.0,0.0,3.0,1.0,0.0
12133860,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67608642578125,0.9990000128746032,0.601090669631958,0.4771169424057007,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766967773437,0.8600172996520996,0.3374812602996826,0.321391612291336,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770935058594,0.805210530757904,0.2733188569545746,0.1931086778640747,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67755126953125,0.7583009004592896,0.2285026609897613,0.2190264016389846,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778869628906,0.72963547706604,0.2015572935342788,0.9195883274078368,283.676513671875,284.95001220703125,298.7252197265625,288.290283203125,297.69805908203125,297.1488647460937,283.6732482910156,1.0,0.4845808148384094,0.4808759987354278,0.4808759987354278,1.0,1.0,-2.5573923587799072,0.8925387859344482,1.6648534536361694,0.3187851309776306,0.9287495613098145,0.9287495613098145,0.0,110.30562591552734,97.0,39577.4296875,0.0,1431.8582763671875,1.0,279.7628479003906,282.12646484375,291.3203430175781,293.4366455078125,293.1499938964844,293.1499938964844,279.45001220703125,36804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502885699272156,1.0,0.0,0.0,4.0090508460998535,4.009076118469238,8.57199097481498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6868.771484375,0.0,1372.3521728515625,2371.396484375,0.0,2937.973876953125,0.8072289228439331,1.0,0.0,3.0,1.0,0.0
12133920,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67608642578125,0.9990000128746032,0.601090669631958,0.4771169424057007,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766967773437,0.8600172996520996,0.3374812602996826,0.321391612291336,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6770935058594,0.805210530757904,0.2733188569545746,0.1931086778640747,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67755126953125,0.7583009004592896,0.2285026609897613,0.2190264016389846,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778869628906,0.72963547706604,0.2015572935342788,0.9195883274078368,283.676513671875,284.95001220703125,298.7252197265625,288.290283203125,297.69805908203125,297.1488647460937,283.6732482910156,1.0,0.4845808148384094,0.4808759987354278,0.4808759987354278,1.0,1.0,-2.5573923587799072,0.8925387859344482,1.6648534536361694,0.3187851309776306,0.9287495613098145,0.9287495613098145,0.0,110.30562591552734,97.0,39577.4296875,0.0,1431.8582763671875,1.0,279.7628479003906,282.12646484375,291.3203430175781,293.4366455078125,293.1499938964844,293.1499938964844,279.45001220703125,36804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502885699272156,1.0,0.0,0.0,4.0090508460998535,4.009076118469238,8.57199097481498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6868.771484375,0.0,1372.3521728515625,2371.396484375,0.0,2937.973876953125,0.8072289228439331,1.0,0.0,3.0,1.0,0.0
12133980,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638366699219,0.9990000128746032,0.5988492965698242,0.4694332182407379,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4642944335937,0.8646569848060608,0.3375556170940399,0.3213975727558136,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4646301269531,0.8077011108398438,0.2714245319366455,0.1917383372783661,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4649658203125,0.7610284090042114,0.2273524850606918,0.2178661376237869,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652709960937,0.7308064699172974,0.1994045078754425,0.9095005989074708,283.46417236328125,284.95001220703125,298.7779846191406,288.295166015625,297.7086486816406,297.1382751464844,283.46173095703125,1.0,0.4796604812145233,0.4808604717254638,0.4808604717254638,1.0,1.0,-2.5329904556274414,0.8825818300247192,1.6504087448120115,0.3139525651931762,0.9072346687316896,0.9072346687316896,0.0,107.32071685791016,100.0,40233.92578125,0.0,1387.3756103515625,1.0,279.4634094238281,281.8954467773437,291.31890869140625,293.46600341796875,293.1499938964844,293.1499938964844,279.1499938964844,37059.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575698137283325,1.0,0.0,0.0,3.959329605102539,3.9593546390533447,8.360685228581133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6941.2431640625,0.0,1331.3572998046875,2371.396484375,0.0,3006.21533203125,0.7987699508666992,1.0,0.0,3.0,1.0,0.0
12134040,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638366699219,0.9990000128746032,0.5988492965698242,0.4694332182407379,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4642944335937,0.8646569848060608,0.3375556170940399,0.3213975727558136,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4646301269531,0.8077011108398438,0.2714245319366455,0.1917383372783661,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4649658203125,0.7610284090042114,0.2273524850606918,0.2178661376237869,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4652709960937,0.7308064699172974,0.1994045078754425,0.9095005989074708,283.46417236328125,284.95001220703125,298.7779846191406,288.295166015625,297.7086486816406,297.1382751464844,283.46173095703125,1.0,0.4796604812145233,0.4808604717254638,0.4808604717254638,1.0,1.0,-2.5329904556274414,0.8825818300247192,1.6504087448120115,0.3139525651931762,0.9072346687316896,0.9072346687316896,0.0,107.32071685791016,100.0,40233.92578125,0.0,1387.3756103515625,1.0,279.4634094238281,281.8954467773437,291.31890869140625,293.46600341796875,293.1499938964844,293.1499938964844,279.1499938964844,37059.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575698137283325,1.0,0.0,0.0,3.959329605102539,3.9593546390533447,8.360685228581133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6941.2431640625,0.0,1331.3572998046875,2371.396484375,0.0,3006.21533203125,0.7987699508666992,1.0,0.0,3.0,1.0,0.0
12134100,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.32135009765625,0.9990000128746032,0.5972917079925537,0.4677605330944061,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.323486328125,0.8657143115997314,0.3375881314277649,0.3214302361011505,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250732421875,0.807734489440918,0.270478218793869,0.1910787224769592,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3266296386719,0.7612927556037903,0.2267789244651794,0.2173185050487518,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280639648437,0.7304196357727051,0.1983461081981659,0.9047036170959472,283.3228759765625,284.95001220703125,298.803466796875,288.297607421875,297.7138061523437,297.1331787109375,283.3116455078125,1.0,0.4779829382896423,0.4808526933193207,0.4808526933193207,1.0,1.0,-2.5238029956817627,0.8788277506828308,1.6449753046035769,0.3121441304683685,0.8950324058532715,0.8950324058532715,0.0,106.5467529296875,100.0,40961.12109375,0.0,1372.3297119140625,1.0,279.2168273925781,281.7264404296875,291.3427124023437,293.5688781738281,293.1499938964844,293.1499938964844,279.1499938964844,37212.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630821108818054,1.0,0.0,0.0,3.929323196411133,3.92934775352478,8.23443940589641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6753.2314453125,0.0,1307.0574951171875,2371.396484375,0.0,3057.91455078125,0.7936543822288513,1.0,0.0,3.0,1.0,0.0
12134160,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2648010253906,0.9990000128746032,0.5952318906784058,0.467313677072525,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2651672363281,0.8659682869911194,0.337574303150177,0.3214059174060821,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.26544189453125,0.8070026636123657,0.2694905400276184,0.190382108092308,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2657165527344,0.7608619332313538,0.2261739671230316,0.2167385965585708,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2659912109375,0.7294118404388428,0.1972588002681732,0.8997980952262878,283.2650756835937,284.95001220703125,298.8283386230469,288.3000183105469,297.71875,297.1275329589844,283.26318359375,1.0,0.4767193794250488,0.4810887277126312,0.4810887277126312,1.0,1.0,-2.5158071517944336,0.8759669065475464,1.6398401260375977,0.3109721541404724,0.8831678032875061,0.8831678032875061,0.0,106.15459442138672,103.0,40914.49609375,0.0,1360.519287109375,1.0,279.1639709472656,281.6773681640625,291.3212890625,293.50067138671875,293.1499938964844,293.1499938964844,279.45001220703125,37367.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642915487289429,1.0,0.0,0.0,3.89489483833313,3.8949191570281982,8.090772780633415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6346.9365234375,0.0,1279.41796875,2371.396484375,0.0,3069.25927734375,0.7878268361091614,1.0,0.0,3.0,1.0,0.0
12134220,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4569396972656,0.9990000128746032,0.5925594568252563,0.4674211144447326,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.456298828125,0.8665387630462646,0.3387402594089508,0.3221151828765869,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.455810546875,0.8057204484939575,0.2686780095100403,0.1895352751016616,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.7600902318954468,0.225821167230606,0.2161214798688888,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45489501953125,0.7274819016456604,0.1958647221326828,0.8923043608665466,283.4564514160156,284.95001220703125,298.8763427734375,288.3048095703125,297.7362060546875,297.1282958984375,283.4599609375,1.0,0.475336879491806,0.4815607964992523,0.4815607964992523,1.0,1.0,-2.506016969680786,0.8728345036506653,1.633182406425476,0.309776246547699,0.8646728992462158,0.8646728992462158,0.0,105.85155487060548,106.0,39655.87109375,0.0,1346.90673828125,1.0,279.4364929199219,281.908203125,291.2256164550781,293.27117919921875,293.1499938964844,293.1499938964844,279.75,37428.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443649411201477,1.0,0.0,0.0,3.8257241249084473,3.825747966766357,7.805952009221073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6188.8525390625,0.0,1223.2535400390625,2371.396484375,0.0,2882.522705078125,0.775904655456543,1.0,0.0,3.0,1.0,0.0
12134280,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4569396972656,0.9990000128746032,0.5925594568252563,0.4674211144447326,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.456298828125,0.8665387630462646,0.3387402594089508,0.3221151828765869,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.455810546875,0.8057204484939575,0.2686780095100403,0.1895352751016616,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4553527832031,0.7600902318954468,0.225821167230606,0.2161214798688888,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45489501953125,0.7274819016456604,0.1958647221326828,0.8923043608665466,283.4564514160156,284.95001220703125,298.8763427734375,288.3048095703125,297.7362060546875,297.1282958984375,283.4599609375,1.0,0.475336879491806,0.4815607964992523,0.4815607964992523,1.0,1.0,-2.506016969680786,0.8728345036506653,1.633182406425476,0.309776246547699,0.8646728992462158,0.8646728992462158,0.0,105.85155487060548,106.0,39655.87109375,0.0,1346.90673828125,1.0,279.4364929199219,281.908203125,291.2256164550781,293.27117919921875,293.1499938964844,293.1499938964844,279.75,37428.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443649411201477,1.0,0.0,0.0,3.8257241249084473,3.825747966766357,7.805952009221073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6188.8525390625,0.0,1223.2535400390625,2371.396484375,0.0,2882.522705078125,0.775904655456543,1.0,0.0,3.0,1.0,0.0
12134340,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.9990000128746032,0.5918715596199036,0.4675156474113464,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6476135253906,0.8676011562347412,0.340290755033493,0.3233643472194671,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464233398437,0.8056418895721436,0.2688740789890289,0.1895194500684738,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6452941894531,0.7602298259735107,0.2261701375246048,0.2162858694791793,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6441650390625,0.726823091506958,0.1954942196607589,0.889869213104248,283.64801025390625,284.95001220703125,298.9076232910156,288.3080139160156,297.75262451171875,297.1361389160156,283.65631103515625,1.0,0.4752379953861236,0.4818818271160126,0.4818818271160126,1.0,1.0,-2.504878520965576,0.8729559779167175,1.6319223642349243,0.3099925220012665,0.8545450568199158,0.8545450568199158,0.0,105.83370208740234,106.0,38572.6328125,0.0,1345.404541015625,1.0,279.7090759277344,282.1341857910156,291.1922607421875,293.1408386230469,293.1499938964844,293.1499938964844,279.75,37384.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265655040740967,1.0,0.0,0.0,3.780051231384277,3.780074596405029,7.620683390996419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6355.20361328125,0.0,1186.50341796875,2371.396484375,0.0,2716.49755859375,0.7679782509803772,1.0,0.0,3.0,1.0,0.0
12134400,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.688232421875,0.9990000128746032,0.5917422771453857,0.4675758183002472,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.8682575821876526,0.341152936220169,0.3241379261016845,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868896484375,0.8057904839515686,0.2690961062908172,0.1896463483572006,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.7604577541351318,0.2264472991228103,0.2165107727050781,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.7266823053359985,0.1954399198293686,0.8894257545471191,283.68768310546875,284.95001220703125,298.9219665527344,288.3095092773437,297.76104736328125,297.1410522460937,283.69189453125,1.0,0.4754100441932678,0.4820328950881958,0.4820328950881958,1.0,1.0,-2.505767822265625,0.8735948801040649,1.6321730613708496,0.3103646337985992,0.8496130704879761,0.8496130704879761,0.0,105.8767547607422,109.0,38472.40234375,0.0,1346.7030029296875,1.0,279.7344055175781,282.1737670898437,291.2134704589844,293.1757202148437,293.1499938964844,293.1499938964844,280.04998779296875,37372.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216891884803772,1.0,0.0,0.0,3.7591512203216553,3.7591745853424072,7.536646648986789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6092.72265625,0.0,1170.01953125,2371.396484375,0.0,2671.225341796875,0.7643395662307739,1.0,0.0,3.0,1.0,0.0
12134460,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.9990000128746032,0.5919029116630554,0.4685040414333343,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.923583984375,0.8701812624931335,0.3442637026309967,0.3269324600696563,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8061984181404114,0.2701719999313354,0.1903056055307388,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.7611585855484009,0.2276664078235626,0.2175477445125579,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.7263246774673462,0.1956478655338287,0.8897727727890015,283.9237670898437,284.95001220703125,298.9652099609375,288.3141174316406,297.7882995605469,297.1590576171875,283.9281921386719,1.0,0.4767172932624817,0.4820926487445831,0.4820926487445831,1.0,1.0,-2.51269006729126,0.8765754699707031,1.6361145973205566,0.3116031587123871,0.8377402424812317,0.8377402424812317,0.0,106.35367584228516,112.0,37537.2421875,0.0,1357.44482421875,1.0,280.0334777832031,282.4516906738281,291.2358093261719,293.142822265625,293.1499938964844,293.1499938964844,280.3500061035156,37239.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032538294792175,1.0,0.0,0.0,3.698774576187134,3.698797225952149,7.296494572983647e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6024.439453125,0.0,1122.5628662109375,2371.396484375,0.0,2501.21142578125,0.753792941570282,1.0,0.0,3.0,1.0,0.0
12134520,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.9990000128746032,0.5919029116630554,0.4685040414333343,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.923583984375,0.8701812624931335,0.3442637026309967,0.3269324600696563,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8061984181404114,0.2701719999313354,0.1903056055307388,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92236328125,0.7611585855484009,0.2276664078235626,0.2175477445125579,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.7263246774673462,0.1956478655338287,0.8897727727890015,283.9237670898437,284.95001220703125,298.9652099609375,288.3141174316406,297.7882995605469,297.1590576171875,283.9281921386719,1.0,0.4767172932624817,0.4820926487445831,0.4820926487445831,1.0,1.0,-2.51269006729126,0.8765754699707031,1.6361145973205566,0.3116031587123871,0.8377402424812317,0.8377402424812317,0.0,106.35367584228516,112.0,37537.2421875,0.0,1357.44482421875,1.0,280.0334777832031,282.4516906738281,291.2358093261719,293.142822265625,293.1499938964844,293.1499938964844,280.3500061035156,37239.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032538294792175,1.0,0.0,0.0,3.698774576187134,3.698797225952149,7.296494572983647e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6024.439453125,0.0,1122.5628662109375,2371.396484375,0.0,2501.21142578125,0.753792941570282,1.0,0.0,3.0,1.0,0.0
12134580,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600036621094,0.9990000128746032,0.5924727320671082,0.4705021679401397,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.8718437552452087,0.3478091657161712,0.330195814371109,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585998535156,0.8064295649528503,0.2716351151466369,0.191278800368309,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.7617531418800354,0.2292614579200744,0.2189929634332656,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15740966796875,0.7259855270385742,0.1962636858224868,0.8922187685966492,284.1593933105469,284.95001220703125,299.0061340332031,288.3186340332031,297.8153686523437,297.1777648925781,284.1638488769531,1.0,0.479023277759552,0.4821524322032928,0.4821524322032928,1.0,1.0,-2.5248517990112305,0.881673276424408,1.6431785821914673,0.3138114511966705,0.8290030360221863,0.8290030360221863,0.0,107.30403900146484,115.0,36660.8046875,0.0,1376.9267578125,1.0,280.33270263671875,282.7276611328125,291.2610168457031,293.1250305175781,293.1499938964844,293.1499938964844,280.6499938964844,37047.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893175482749939,1.0,0.0,0.0,3.6475346088409424,3.647557020187378,7.095734986251045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5962.87744140625,0.0,1082.776123046875,2371.396484375,0.0,2374.186279296875,0.744777500629425,1.0,0.0,3.0,1.0,0.0
12134640,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600036621094,0.9990000128746032,0.5924727320671082,0.4705021679401397,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.8718437552452087,0.3478091657161712,0.330195814371109,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585998535156,0.8064295649528503,0.2716351151466369,0.191278800368309,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.7617531418800354,0.2292614579200744,0.2189929634332656,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15740966796875,0.7259855270385742,0.1962636858224868,0.8922187685966492,284.1593933105469,284.95001220703125,299.0061340332031,288.3186340332031,297.8153686523437,297.1777648925781,284.1638488769531,1.0,0.479023277759552,0.4821524322032928,0.4821524322032928,1.0,1.0,-2.5248517990112305,0.881673276424408,1.6431785821914673,0.3138114511966705,0.8290030360221863,0.8290030360221863,0.0,107.30403900146484,115.0,36660.8046875,0.0,1376.9267578125,1.0,280.33270263671875,282.7276611328125,291.2610168457031,293.1250305175781,293.1499938964844,293.1499938964844,280.6499938964844,37047.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893175482749939,1.0,0.0,0.0,3.6475346088409424,3.647557020187378,7.095734986251045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5962.87744140625,0.0,1082.776123046875,2371.396484375,0.0,2374.186279296875,0.744777500629425,1.0,0.0,3.0,1.0,0.0
12134700,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135070800781,0.9990000128746032,0.5927765965461731,0.4719509482383728,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.872479259967804,0.3496865034103393,0.3319298028945923,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.30926513671875,0.8063769340515137,0.2724552154541015,0.1918308287858963,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075866699219,0.7619158029556274,0.2301498055458068,0.2198092490434646,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3057556152344,0.7257267236709595,0.1966696828603744,0.8939350843429565,284.3117370605469,284.95001220703125,299.0257263183594,288.32086181640625,297.82867431640625,297.1871032714844,284.3247375488281,1.0,0.4804813861846924,0.4821823239326477,0.4821823239326477,1.0,1.0,-2.5323803424835205,0.8848134875297546,1.6475670337677002,0.3151922523975372,0.8262127041816711,0.8262127041816711,0.0,107.95502471923828,115.0,35917.546875,0.0,1389.3409423828125,1.0,280.573486328125,282.91754150390625,291.248046875,293.03521728515625,293.1499938964844,293.1499938964844,280.6499938964844,36926.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813969850540161,1.0,0.0,0.0,3.625789880752564,3.625811815261841,7.011384468569304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6098.07763671875,0.0,1065.9024658203125,2371.396484375,0.0,2302.692138671875,0.7409440279006958,1.0,0.0,3.0,1.0,0.0
