time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134760,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934631347656,0.9990000128746032,0.593159019947052,0.4735203385353088,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.8731458783149719,0.3516699373722076,0.3337888419628143,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39208984375,0.8063709139823914,0.2733690738677978,0.1924645155668258,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.7621220350265503,0.2311216592788696,0.2207208275794983,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39093017578125,0.725521981716156,0.1971589028835296,0.8960905075073242,284.39288330078125,284.95001220703125,299.0447082519531,288.3230285644531,297.84185791015625,297.1969299316406,284.39727783203125,1.0,0.4821206033229828,0.4820088744163513,0.4820088744163513,1.0,1.0,-2.5409443378448486,0.8880361914634705,1.652908205986023,0.3164239227771759,0.8233596682548523,0.8233596682548523,0.0,108.67627716064452,118.0,35849.37890625,0.0,1403.4603271484375,1.0,280.6319885253906,282.99981689453125,291.2785949707031,293.1044616699219,293.1499938964844,293.1499938964844,280.95001220703125,36811.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780742645263672,1.0,0.0,0.0,3.6076231002807617,3.607645034790039,6.941301080587436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5904.16455078125,0.0,1051.84228515625,2371.396484375,0.0,2272.867431640625,0.7376731038093567,1.0,0.0,3.0,1.0,0.0
12134820,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.9990000128746032,0.593817412853241,0.4773758947849273,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.8741418123245239,0.3557882308959961,0.3376449942588806,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.8060664534568787,0.2753196358680725,0.1938160061836242,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.7622889280319214,0.233189195394516,0.2226654142141342,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.7249295711517334,0.1982619762420654,0.9010072946548462,284.6232604980469,284.95001220703125,299.0809631347656,288.3273010253906,297.8673400878906,297.21600341796875,284.627685546875,1.0,0.4858391284942627,0.4816619455814361,0.4816619455814361,1.0,1.0,-2.560075283050537,0.8952462077140808,1.6648290157318115,0.3192176222801208,0.8207634091377258,0.8207634091377258,0.0,110.39656066894533,121.0,35100.9921875,0.0,1435.784912109375,1.0,280.9314880371094,283.2670288085937,291.2894897460937,293.0793151855469,293.1499938964844,293.1499938964844,281.25,36548.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681124210357666,1.0,0.0,0.0,3.58048677444458,3.5805084705352783,6.837270234427706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5847.88525390625,0.0,1030.4010009765625,2371.396484375,0.0,2184.094970703125,0.7327340245246887,1.0,0.0,3.0,1.0,0.0
12134880,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.9990000128746032,0.593817412853241,0.4773758947849273,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.8741418123245239,0.3557882308959961,0.3376449942588806,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.8060664534568787,0.2753196358680725,0.1938160061836242,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.7622889280319214,0.233189195394516,0.2226654142141342,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.7249295711517334,0.1982619762420654,0.9010072946548462,284.6232604980469,284.95001220703125,299.0809631347656,288.3273010253906,297.8673400878906,297.21600341796875,284.627685546875,1.0,0.4858391284942627,0.4816619455814361,0.4816619455814361,1.0,1.0,-2.560075283050537,0.8952462077140808,1.6648290157318115,0.3192176222801208,0.8207634091377258,0.8207634091377258,0.0,110.39656066894533,121.0,35100.9921875,0.0,1435.784912109375,1.0,280.9314880371094,283.2670288085937,291.2894897460937,293.0793151855469,293.1499938964844,293.1499938964844,281.25,36548.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681124210357666,1.0,0.0,0.0,3.58048677444458,3.5805084705352783,6.837270234427706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5847.88525390625,0.0,1030.4010009765625,2371.396484375,0.0,2184.094970703125,0.7327340245246887,1.0,0.0,3.0,1.0,0.0
12134940,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.5944796800613403,0.4818280339241028,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8749658465385437,0.3601637184619903,0.3417452573776245,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8056400418281555,0.2774863839149475,0.1953200399875641,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7623552680015564,0.235453188419342,0.2248011827468872,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7242833375930786,0.1995519399642944,0.9067994952201844,284.85845947265625,284.95001220703125,299.1148986816406,288.3314208984375,297.8919982910156,297.23492431640625,284.8626708984375,1.0,0.490047425031662,0.4813150465488434,0.4813150465488434,1.0,1.0,-2.581681966781616,0.903457522392273,1.6782243251800537,0.3224675357341766,0.8213451504707336,0.8213451504707336,0.0,112.38493347167967,109.0,34545.59375,0.0,1473.014404296875,1.0,281.23114013671875,283.5386657714844,291.2996826171875,293.0606994628906,293.1499938964844,293.1499938964844,281.54998779296875,36261.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592265605926514,1.0,0.0,0.0,3.56728196144104,3.567303419113159,6.78693140798714e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5803.35546875,0.0,1018.914794921875,2371.396484375,0.0,2105.79248046875,0.7301581501960754,1.0,0.0,3.0,1.0,0.0
12135000,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.5944796800613403,0.4818280339241028,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8749658465385437,0.3601637184619903,0.3417452573776245,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8056400418281555,0.2774863839149475,0.1953200399875641,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7623552680015564,0.235453188419342,0.2248011827468872,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7242833375930786,0.1995519399642944,0.9067994952201844,284.85845947265625,284.95001220703125,299.1148986816406,288.3314208984375,297.8919982910156,297.23492431640625,284.8626708984375,1.0,0.490047425031662,0.4813150465488434,0.4813150465488434,1.0,1.0,-2.581681966781616,0.903457522392273,1.6782243251800537,0.3224675357341766,0.8213451504707336,0.8213451504707336,0.0,112.38493347167967,109.0,34545.59375,0.0,1473.014404296875,1.0,281.23114013671875,283.5386657714844,291.2996826171875,293.0606994628906,293.1499938964844,293.1499938964844,281.54998779296875,36261.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592265605926514,1.0,0.0,0.0,3.56728196144104,3.567303419113159,6.78693140798714e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5803.35546875,0.0,1018.914794921875,2371.396484375,0.0,2105.79248046875,0.7301581501960754,1.0,0.0,3.0,1.0,0.0
12135060,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.5966942310333252,0.4740903079509735,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8834267854690552,0.3647283017635345,0.3459134399890899,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8120856881141663,0.2798070907592773,0.1968478858470916,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7689128518104553,0.2378548681735992,0.2269511073827743,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7293596863746643,0.2009808421134948,0.9126347303390504,285.0776062011719,284.95001220703125,299.1465148925781,288.3353576660156,297.9149780273437,297.2539978027344,285.0805969238281,1.0,0.4891708195209503,0.480707973241806,0.480707973241806,1.0,1.0,-2.58884334564209,0.9052746295928956,1.6835687160491943,0.3228274881839752,0.8247633576393127,0.8247633576393127,0.0,110.4412841796875,112.0,33856.265625,0.0,1473.9852294921875,1.0,281.5310363769531,283.79345703125,291.3078308105469,293.03955078125,293.1499938964844,293.1499938964844,281.8500061035156,35980.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513195872306824,1.0,0.0,0.0,3.567912340164185,3.567933797836304,6.789329631828878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5752.46875,0.0,1017.3040771484376,2371.396484375,0.0,2036.878173828125,0.7299566864967346,1.0,0.0,3.0,1.0,0.0
12135120,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.5966942310333252,0.4740903079509735,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8834267854690552,0.3647283017635345,0.3459134399890899,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8120856881141663,0.2798070907592773,0.1968478858470916,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7689128518104553,0.2378548681735992,0.2269511073827743,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7293596863746643,0.2009808421134948,0.9126347303390504,285.0776062011719,284.95001220703125,299.1465148925781,288.3353576660156,297.9149780273437,297.2539978027344,285.0805969238281,1.0,0.4891708195209503,0.480707973241806,0.480707973241806,1.0,1.0,-2.58884334564209,0.9052746295928956,1.6835687160491943,0.3228274881839752,0.8247633576393127,0.8247633576393127,0.0,110.4412841796875,112.0,33856.265625,0.0,1473.9852294921875,1.0,281.5310363769531,283.79345703125,291.3078308105469,293.03955078125,293.1499938964844,293.1499938964844,281.8500061035156,35980.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513195872306824,1.0,0.0,0.0,3.567912340164185,3.567933797836304,6.789329631828878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5752.46875,0.0,1017.3040771484376,2371.396484375,0.0,2036.878173828125,0.7299566864967346,1.0,0.0,3.0,1.0,0.0
12135180,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9990000128746032,0.6014128923416138,0.4693643748760223,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8902676105499268,0.3694670796394348,0.3502712845802307,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.8168908357620239,0.2823009490966797,0.1985082924365997,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7741631269454956,0.2404213994741439,0.2292731404304504,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7332881093025208,0.2026078999042511,0.9194231629371644,285.2938842773437,284.95001220703125,299.1758117675781,288.3391418457031,297.9378662109375,297.2738342285156,285.2974853515625,1.0,0.490447074174881,0.4801008999347687,0.4801008999347687,1.0,1.0,-2.6013288497924805,0.9092809557914734,1.6920478343963623,0.3237791955471039,0.8309926390647888,0.8309926390647888,0.0,109.53266143798828,115.0,33237.2734375,0.0,1486.6929931640625,1.0,281.83111572265625,284.0435791015625,291.310546875,293.01104736328125,293.1499938964844,293.1499938964844,282.1499938964844,35711.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430815100669861,1.0,0.0,0.0,3.581462383270264,3.581484079360962,6.840996320534032e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5703.1630859375,0.0,1024.9534912109375,2371.396484375,0.0,1965.9019775390625,0.7319930195808411,1.0,0.0,3.0,1.0,0.0
12135240,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9990000128746032,0.6014128923416138,0.4693643748760223,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8902676105499268,0.3694670796394348,0.3502712845802307,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.8168908357620239,0.2823009490966797,0.1985082924365997,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7741631269454956,0.2404213994741439,0.2292731404304504,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7332881093025208,0.2026078999042511,0.9194231629371644,285.2938842773437,284.95001220703125,299.1758117675781,288.3391418457031,297.9378662109375,297.2738342285156,285.2974853515625,1.0,0.490447074174881,0.4801008999347687,0.4801008999347687,1.0,1.0,-2.6013288497924805,0.9092809557914734,1.6920478343963623,0.3237791955471039,0.8309926390647888,0.8309926390647888,0.0,109.53266143798828,115.0,33237.2734375,0.0,1486.6929931640625,1.0,281.83111572265625,284.0435791015625,291.310546875,293.01104736328125,293.1499938964844,293.1499938964844,282.1499938964844,35711.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430815100669861,1.0,0.0,0.0,3.581462383270264,3.581484079360962,6.840996320534032e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5703.1630859375,0.0,1024.9534912109375,2371.396484375,0.0,1965.9019775390625,0.7319930195808411,1.0,0.0,3.0,1.0,0.0
12135300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.9990000128746032,0.6039679050445557,0.4683520793914795,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8928811550140381,0.3719242811203003,0.3525142967700958,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.8185935020446777,0.2836373448371887,0.1993907690048217,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.7761353254318237,0.241782546043396,0.2305030822753906,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.734699547290802,0.2034962773323059,0.9231721758842468,285.4584655761719,284.95001220703125,299.1896057128906,288.3409423828125,297.94976806640625,297.2846984863281,285.4718017578125,1.0,0.4915996789932251,0.47979736328125,0.47979736328125,1.0,1.0,-2.609848022460937,0.9122015237808228,1.6976466178894043,0.3247225880622864,0.835961639881134,0.835961639881134,0.0,109.53900146484376,115.0,32825.99609375,0.0,1498.203125,1.0,282.0715637207031,284.2308959960937,291.29010009765625,292.9236755371094,293.1499938964844,293.1499938964844,282.1499938964844,35559.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369701862335205,1.0,0.0,0.0,3.5931873321533203,3.5932090282440186,6.88586169417249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5836.32470703125,0.0,1032.2039794921875,2371.396484375,0.0,1913.8265380859373,0.7338783144950867,1.0,0.0,3.0,1.0,0.0
12135360,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.9990000128746032,0.6066907048225403,0.4677396416664123,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.8953619599342346,0.3745064437389374,0.3549089431762695,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.8202003240585327,0.2850893139839172,0.2003772854804992,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.7780138254165649,0.2432391047477722,0.2318457663059234,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7360333800315857,0.2044676393270492,0.9273877739906312,285.5392150878906,284.95001220703125,299.20281982421875,288.3426818847656,297.9625549316406,297.297119140625,285.5428771972656,1.0,0.4930563271045685,0.4795674085617065,0.4795674085617065,1.0,1.0,-2.6198513507843018,0.9158501029014589,1.7040011882781982,0.3260628581047058,0.8407548069953918,0.8407548069953918,0.0,109.70870971679688,118.0,32899.88671875,0.0,1512.524658203125,1.0,282.1314697265625,284.3045654296875,291.3188781738281,292.9985656738281,293.1499938964844,293.1499938964844,282.45001220703125,35427.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356116771697998,1.0,0.0,0.0,3.60880708694458,3.6088287830352783,6.945857649043319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5670.5087890625,0.0,1042.4583740234375,2371.396484375,0.0,1902.320068359375,0.7363937497138977,1.0,0.0,3.0,1.0,0.0
12135420,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.9990000128746032,0.610775887966156,0.4678261876106262,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8984526991844177,0.3784708082675934,0.3585523068904876,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8220944404602051,0.2873536348342895,0.2018982768058776,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.7803235054016113,0.2454987913370132,0.2339160740375518,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7376013398170471,0.2059847116470337,0.9339486956596376,285.7557983398437,284.95001220703125,299.2214660644531,288.3451843261719,297.9818115234375,297.3162841796875,285.7626342773437,1.0,0.4956846833229065,0.4792248904705047,0.4792248904705047,1.0,1.0,-2.636528968811035,0.9220139384269714,1.7145150899887085,0.3284037709236145,0.8506078720092773,0.8506078720092773,0.0,110.3030242919922,118.0,32540.94921875,0.0,1538.013916015625,1.0,282.4120178222656,284.5384216308594,291.3104553222656,292.95233154296875,293.1499938964844,293.1499938964844,282.45001220703125,35212.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72926926612854,1.0,0.0,0.0,3.637689113616944,3.6377110481262207,7.057481070660288e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5850.31884765625,0.0,1061.8385009765625,2371.396484375,0.0,1848.9490966796875,0.7411597371101379,1.0,0.0,3.0,1.0,0.0
12135480,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9990000128746032,0.6121489405632019,0.4680084884166717,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.8994592428207397,0.3798469603061676,0.3598625361919403,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.822706937789917,0.2881442606449127,0.2024597823619842,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7810773849487305,0.2462892979383468,0.2346707135438919,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.7381061315536499,0.2065169215202331,0.9363730549812316,285.7834167480469,284.95001220703125,299.2275390625,288.34600830078125,297.9883117675781,297.3228759765625,285.7868957519531,1.0,0.4967013895511627,0.4791074991226196,0.4791074991226196,1.0,1.0,-2.6428163051605225,0.9243564605712892,1.718459963798523,0.3293139338493347,0.8537710905075073,0.8537710905075073,0.0,110.56993865966795,121.0,32606.259765625,0.0,1547.89013671875,1.0,282.4319763183594,284.5622863769531,291.3304748535156,292.994873046875,293.1499938964844,293.1499938964844,282.75,35165.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298924922943115,1.0,0.0,0.0,3.6488349437713614,3.64885687828064,7.100795187398035e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5641.78857421875,0.0,1069.66015625,2371.396484375,0.0,1854.1676025390625,0.7430204749107361,1.0,0.0,3.0,1.0,0.0
12135540,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9990000128746032,0.6163402199745178,0.4692158102989197,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.902022659778595,0.3840979337692261,0.3637912273406982,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8241732716560364,0.2906272411346435,0.2041460126638412,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7829654812812805,0.2487482130527496,0.2369454801082611,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7393004298210144,0.2081829011440277,0.943679690361023,286.0014953613281,284.95001220703125,299.24481201171875,288.3483581542969,298.0077819824219,297.34295654296875,286.0078430175781,1.0,0.5000041127204895,0.4787579476833343,0.4787579476833343,1.0,1.0,-2.662524938583374,0.9317263960838318,1.730798602104187,0.3321988582611084,0.8662839531898499,0.8662839531898499,0.0,111.58706665039062,121.0,32276.44140625,0.0,1579.9373779296875,1.0,282.7146911621094,284.79644775390625,291.3216857910156,292.9521789550781,293.1499938964844,293.1499938964844,282.75,34972.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245906591415405,1.0,0.0,0.0,3.686875820159912,3.686897993087769,7.249625468830345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5825.49267578125,0.0,1096.4400634765625,2371.396484375,0.0,1809.9566650390625,0.7494103908538818,1.0,0.0,3.0,1.0,0.0
12135600,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.9990000128746032,0.6176097989082336,0.4696850180625915,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.9028137922286988,0.385450929403305,0.3650854527950287,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.8246279358863831,0.2914191782474518,0.2047127336263656,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.7835515141487122,0.2495350390672683,0.2377021163702011,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.7396693229675293,0.2087188959121704,0.9461368322372437,286.02606201171875,284.95001220703125,299.25,288.3490905761719,298.0136413574219,297.3490295410156,286.0293884277344,1.0,0.5011302828788757,0.4786475598812103,0.4786475598812103,1.0,1.0,-2.669186353683472,0.9342288374900818,1.7349574565887451,0.3331926763057709,0.8700194954872131,0.8700194954872131,0.0,111.94953155517578,124.0,32347.14453125,0.0,1590.949462890625,1.0,282.7326354980469,284.81719970703125,291.3403015136719,292.9924011230469,293.1499938964844,293.1499938964844,283.04998779296875,34937.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255154848098755,1.0,0.0,0.0,3.699804782867432,3.699827194213867,7.300560582734761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5614.654296875,0.0,1105.8843994140625,2371.396484375,0.0,1817.6383056640625,0.7516012191772461,1.0,0.0,3.0,1.0,0.0
12135660,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9990000128746032,0.6228912472724915,0.4723151922225952,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9057525396347046,0.3913030922412872,0.3705534338951111,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.8261880874633789,0.294894278049469,0.2071148008108139,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.7856566309928894,0.2529594302177429,0.2409148812294006,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.7409384846687317,0.2110880017280578,0.956674098968506,286.2673034667969,284.95001220703125,299.27130126953125,288.3548583984375,298.0373840332031,297.3740234375,286.2704772949219,1.0,0.5061607360839844,0.4777973592281341,0.4777973592281341,1.0,1.0,-2.69832444190979,0.9444847702980042,1.7538397312164309,0.3368522524833679,0.8894832730293274,0.8894832730293274,0.0,113.7051010131836,127.0,32108.55078125,0.0,1640.48193359375,1.0,283.033447265625,285.07000732421875,291.34844970703125,292.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,34754.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216070890426636,1.0,0.0,0.0,3.75950026512146,3.7595229148864746,7.538046702393331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5746.35400390625,0.0,1150.1143798828125,2371.396484375,0.0,1785.264404296875,0.7597748637199402,1.0,0.0,3.0,1.0,0.0
12135720,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2676696777344,0.9990000128746032,0.6228912472724915,0.4723151922225952,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9057525396347046,0.3913030922412872,0.3705534338951111,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.8261880874633789,0.294894278049469,0.2071148008108139,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.7856566309928894,0.2529594302177429,0.2409148812294006,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.7409384846687317,0.2110880017280578,0.956674098968506,286.2673034667969,284.95001220703125,299.27130126953125,288.3548583984375,298.0373840332031,297.3740234375,286.2704772949219,1.0,0.5061607360839844,0.4777973592281341,0.4777973592281341,1.0,1.0,-2.69832444190979,0.9444847702980042,1.7538397312164309,0.3368522524833679,0.8894832730293274,0.8894832730293274,0.0,113.7051010131836,127.0,32108.55078125,0.0,1640.48193359375,1.0,283.033447265625,285.07000732421875,291.34844970703125,292.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,34754.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216070890426636,1.0,0.0,0.0,3.75950026512146,3.7595229148864746,7.538046702393331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5746.35400390625,0.0,1150.1143798828125,2371.396484375,0.0,1785.264404296875,0.7597748637199402,1.0,0.0,3.0,1.0,0.0
12135780,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.9990000128746032,0.6270753741264343,0.4761818647384643,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.9078219532966614,0.3969005346298218,0.3759641349315643,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.8269888162612915,0.2981133759021759,0.2094625681638717,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.7869969606399536,0.2562105655670166,0.2440987974405288,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.7415801882743835,0.2133196890354156,0.9671781063079834,286.37127685546875,284.95001220703125,299.2925720214844,288.36602783203125,298.0552062988281,297.3900146484375,286.3727111816406,1.0,0.5116090178489685,0.476947158575058,0.476947158575058,1.0,1.0,-2.728743314743042,0.9551939964294434,1.7735494375228882,0.3407149314880371,0.909276008605957,0.909276008605957,0.0,115.87196350097656,130.0,32255.65234375,0.0,1694.7713623046875,1.0,283.1441650390625,285.17144775390625,291.3961181640625,293.0691223144531,293.1499938964844,293.1499938964844,283.04998779296875,34303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273386716842651,1.0,0.0,0.0,3.7996749877929688,3.7996978759765625,7.700012929490185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5942.126953125,0.0,1178.05419921875,2371.396484375,0.0,1832.8193359375,0.7699540853500366,1.0,0.0,3.0,1.0,0.0
12135840,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.9990000128746032,0.6270753741264343,0.4761818647384643,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.9078219532966614,0.3969005346298218,0.3759641349315643,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.8269888162612915,0.2981133759021759,0.2094625681638717,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.7869969606399536,0.2562105655670166,0.2440987974405288,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.7415801882743835,0.2133196890354156,0.9671781063079834,286.37127685546875,284.95001220703125,299.2925720214844,288.36602783203125,298.0552062988281,297.3900146484375,286.3727111816406,1.0,0.5116090178489685,0.476947158575058,0.476947158575058,1.0,1.0,-2.728743314743042,0.9551939964294434,1.7735494375228882,0.3407149314880371,0.909276008605957,0.909276008605957,0.0,115.87196350097656,130.0,32255.65234375,0.0,1694.7713623046875,1.0,283.1441650390625,285.17144775390625,291.3961181640625,293.0691223144531,293.1499938964844,293.1499938964844,283.04998779296875,34303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273386716842651,1.0,0.0,0.0,3.7996749877929688,3.7996978759765625,7.700012929490185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5942.126953125,0.0,1178.05419921875,2371.396484375,0.0,1832.8193359375,0.7699540853500366,1.0,0.0,3.0,1.0,0.0
12135900,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.9990000128746032,0.628289520740509,0.4788754880428314,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.90814608335495,0.3993745148181915,0.3784620761871338,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266296386719,0.8267977833747864,0.2994188368320465,0.2104907929897308,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.7870661020278931,0.2576006650924682,0.2455425560474395,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.7413807511329651,0.2142253965139389,0.971813976764679,286.3259582519531,284.95001220703125,299.3031921386719,288.3735656738281,298.0597229003906,297.39129638671875,286.32244873046875,1.0,0.5144028067588806,0.4765220582485199,0.4765220582485199,1.0,1.0,-2.743525505065918,0.9603584408760072,1.783167004585266,0.3425691127777099,0.918026566505432,0.918026566505432,0.0,117.1644058227539,130.0,32639.25,0.0,1722.6668701171875,1.0,283.0711364746094,285.10955810546875,291.43963623046875,293.1683959960937,293.1499938964844,293.1499938964844,283.04998779296875,34545.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358421683311462,1.0,0.0,0.0,3.840606927871704,3.840630292892456,7.866803457545757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5926.4326171875,0.0,1212.586181640625,2371.396484375,0.0,1904.2706298828125,0.7756536602973938,1.0,0.0,3.0,1.0,0.0
12135960,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038024902344,0.9990000128746032,0.6287669539451599,0.4823073446750641,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3039245605469,0.9077188372612,0.4015754461288452,0.3806813955307007,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.8259835243225098,0.3004680275917053,0.2113279402256012,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041687011719,0.7864988446235657,0.2587801516056061,0.2467823624610901,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3042907714844,0.740620493888855,0.2149334847927093,0.975572109222412,286.3039245605469,284.95001220703125,299.3138122558594,288.3822937011719,298.06072998046875,297.3874816894531,286.3031616210937,1.0,0.5171794295310974,0.4759733974933624,0.4759733974933624,1.0,1.0,-2.757330894470215,0.9648914933204652,1.792439341545105,0.3440161943435669,0.9268156886100768,0.9268156886100768,0.0,118.63990020751952,133.0,32829.93359375,0.0,1750.2276611328125,1.0,283.054443359375,285.0831298828125,291.4511108398437,293.1872863769531,293.1499938964844,293.1499938964844,282.75,34649.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430850267410278,1.0,0.0,0.0,3.871718883514404,3.871742486953736,7.994773909558717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6192.0546875,0.0,1238.6614990234375,2371.396484375,0.0,1965.93212890625,0.7811985015869141,1.0,0.0,3.0,1.0,0.0
12136020,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.9990000128746032,0.6267480254173279,0.4911885261535644,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.9048330783843994,0.4049181044101715,0.3842575550079345,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.8226146101951599,0.301588237285614,0.2124109268188476,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.783568799495697,0.2603248059749603,0.2486008405685424,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.7375014424324036,0.2155947536230087,0.9801605939865112,286.0787353515625,284.95001220703125,299.3349914550781,288.4032592773437,298.0525817871094,297.3645935058594,286.07623291015625,1.0,0.5225405097007751,0.4748760163784027,0.4748760163784027,1.0,1.0,-2.781308650970459,0.9724212288856506,1.808887243270874,0.3462116122245788,0.9400889277458192,0.9400889277458192,0.0,122.07437896728516,136.0,33751.9765625,0.0,1802.826416015625,1.0,282.7638854980469,284.82452392578125,291.4959716796875,293.31451416015625,293.1499938964844,293.1499938964844,282.45001220703125,34912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655302286148071,1.0,0.0,0.0,3.924091339111328,3.9241154193878174,8.212526267925568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6294.021484375,0.0,1284.1392822265625,2371.396484375,0.0,2161.2509765625,0.7906087636947632,1.0,0.0,3.0,1.0,0.0
12136080,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.9990000128746032,0.6267480254173279,0.4911885261535644,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.9048330783843994,0.4049181044101715,0.3842575550079345,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.8226146101951599,0.301588237285614,0.2124109268188476,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.783568799495697,0.2603248059749603,0.2486008405685424,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.7375014424324036,0.2155947536230087,0.9801605939865112,286.0787353515625,284.95001220703125,299.3349914550781,288.4032592773437,298.0525817871094,297.3645935058594,286.07623291015625,1.0,0.5225405097007751,0.4748760163784027,0.4748760163784027,1.0,1.0,-2.781308650970459,0.9724212288856506,1.808887243270874,0.3462116122245788,0.9400889277458192,0.9400889277458192,0.0,122.07437896728516,136.0,33751.9765625,0.0,1802.826416015625,1.0,282.7638854980469,284.82452392578125,291.4959716796875,293.31451416015625,293.1499938964844,293.1499938964844,282.45001220703125,34912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655302286148071,1.0,0.0,0.0,3.924091339111328,3.9241154193878174,8.212526267925568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6294.021484375,0.0,1284.1392822265625,2371.396484375,0.0,2161.2509765625,0.7906087636947632,1.0,0.0,3.0,1.0,0.0
12136140,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9990000128746032,0.6209189295768738,0.5020971298217773,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.9000079035758972,0.4072252810001373,0.3867597281932831,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8173828721046448,0.3017442226409912,0.2127564549446106,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.7787303328514099,0.2610072493553161,0.2495501190423965,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.7326743006706238,0.21542789041996,0.9808756113052368,285.84033203125,284.95001220703125,299.35614013671875,288.42852783203125,298.0404968261719,297.33599853515625,285.8378295898437,1.0,0.5274514555931091,0.4737786650657654,0.4737786650657654,1.0,1.0,-2.799845933914185,0.9777169227600098,1.8221291303634644,0.3473839163780212,0.9500471353530884,0.9500471353530884,0.0,125.96548461914062,139.0,34619.04296875,0.0,1849.9635009765625,1.0,282.4637756347656,284.5555725097656,291.49908447265625,293.36895751953125,293.1499938964844,293.1499938964844,282.1499938964844,35159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827354073524475,1.0,0.0,0.0,3.964505434036255,3.9645299911499023,8.382558576158772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6369.2255859375,0.0,1320.3543701171875,2371.396484375,0.0,2314.734619140625,0.7979211807250977,1.0,0.0,3.0,1.0,0.0
12136200,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.9990000128746032,0.6209189295768738,0.5020971298217773,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.9000079035758972,0.4072252810001373,0.3867597281932831,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8173828721046448,0.3017442226409912,0.2127564549446106,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.7787303328514099,0.2610072493553161,0.2495501190423965,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.7326743006706238,0.21542789041996,0.9808756113052368,285.84033203125,284.95001220703125,299.35614013671875,288.42852783203125,298.0404968261719,297.33599853515625,285.8378295898437,1.0,0.5274514555931091,0.4737786650657654,0.4737786650657654,1.0,1.0,-2.799845933914185,0.9777169227600098,1.8221291303634644,0.3473839163780212,0.9500471353530884,0.9500471353530884,0.0,125.96548461914062,139.0,34619.04296875,0.0,1849.9635009765625,1.0,282.4637756347656,284.5555725097656,291.49908447265625,293.36895751953125,293.1499938964844,293.1499938964844,282.1499938964844,35159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827354073524475,1.0,0.0,0.0,3.964505434036255,3.9645299911499023,8.382558576158772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6369.2255859375,0.0,1320.3543701171875,2371.396484375,0.0,2314.734619140625,0.7979211807250977,1.0,0.0,3.0,1.0,0.0
12136260,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.9990000128746032,0.6123917102813721,0.513866126537323,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.8943338990211487,0.4089024662971496,0.3886066973209381,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8112071752548218,0.3013232052326202,0.2126548886299133,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7730293273925781,0.2611323893070221,0.2499253004789352,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.7269309163093567,0.2146038562059402,0.9785630106925964,285.60272216796875,284.95001220703125,299.3772277832031,288.4577331542969,298.0326843261719,297.31414794921875,285.600341796875,1.0,0.5318387150764465,0.4727522134780884,0.4727522134780884,1.0,1.0,-2.8137638568878174,0.9812586307525636,1.8325051069259644,0.3478306829929352,0.956834316253662,0.956834316253662,0.0,130.02291870117188,127.0,35444.921875,0.0,1891.1856689453125,1.0,282.1634216308594,284.28875732421875,291.5023803710937,293.4105529785156,293.1499938964844,293.1499938964844,281.8500061035156,35378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942741513252258,1.0,0.0,0.0,3.994403600692749,3.994428396224976,8.509468329975789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6443.10888671875,0.0,1347.8895263671875,2371.396484375,0.0,2419.195068359375,0.803368091583252,1.0,0.0,3.0,1.0,0.0
12136320,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.9990000128746032,0.6123917102813721,0.513866126537323,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.8943338990211487,0.4089024662971496,0.3886066973209381,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.8112071752548218,0.3013232052326202,0.2126548886299133,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7730293273925781,0.2611323893070221,0.2499253004789352,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.7269309163093567,0.2146038562059402,0.9785630106925964,285.60272216796875,284.95001220703125,299.3772277832031,288.4577331542969,298.0326843261719,297.31414794921875,285.600341796875,1.0,0.5318387150764465,0.4727522134780884,0.4727522134780884,1.0,1.0,-2.8137638568878174,0.9812586307525636,1.8325051069259644,0.3478306829929352,0.956834316253662,0.956834316253662,0.0,130.02291870117188,127.0,35444.921875,0.0,1891.1856689453125,1.0,282.1634216308594,284.28875732421875,291.5023803710937,293.4105529785156,293.1499938964844,293.1499938964844,281.8500061035156,35378.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942741513252258,1.0,0.0,0.0,3.994403600692749,3.994428396224976,8.509468329975789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6443.10888671875,0.0,1347.8895263671875,2371.396484375,0.0,2419.195068359375,0.803368091583252,1.0,0.0,3.0,1.0,0.0
12136380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.9990000128746032,0.6041434407234192,0.5139263868331909,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8952383399009705,0.4100660979747772,0.389797568321228,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.8106101155281067,0.3005827963352203,0.2122015506029129,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.7728514671325684,0.2608924210071563,0.2497842758893966,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7257346510887146,0.2133458256721496,0.9734763503074646,285.3822937011719,284.95001220703125,299.3968200683594,288.4881591796875,298.0243835449219,297.2934875488281,285.3790588378906,1.0,0.5305748581886292,0.471795916557312,0.471795916557312,1.0,1.0,-2.808465480804444,0.9771824479103088,1.8312830924987795,0.3452170491218567,0.9603784680366516,0.9603784680366516,0.0,129.8588409423828,127.0,36234.0859375,0.0,1882.0548095703125,1.0,281.8663635253906,284.0295715332031,291.5233459472656,293.47174072265625,293.1499938964844,293.1499938964844,281.8500061035156,35560.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028453588485718,1.0,0.0,0.0,4.013965129852295,4.01399040222168,8.593019060754159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6220.6513671875,0.0,1366.423828125,2371.396484375,0.0,2497.468505859375,0.8069661259651184,1.0,0.0,3.0,1.0,0.0
12136440,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.9990000128746032,0.6036509871482849,0.5135581493377686,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8955139517784119,0.4101549088954925,0.3898673951625824,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8107443451881409,0.3005319237709045,0.212156742811203,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.7730110883712769,0.2608745098114013,0.2497579902410507,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.7257877588272095,0.2132486701011657,0.973008930683136,285.3775939941406,284.95001220703125,299.39825439453125,288.4905090332031,298.0237731933594,297.2920227050781,285.3748474121094,1.0,0.5303316116333008,0.4717257618904114,0.4717257618904114,1.0,1.0,-2.8074605464935303,0.976637065410614,1.830823540687561,0.344904363155365,0.9607077240943908,0.9607077240943908,0.0,129.7100067138672,115.0,36235.1953125,0.0,1879.764404296875,1.0,281.8631591796875,284.02471923828125,291.5201416015625,293.4638977050781,293.1499938964844,293.1499938964844,281.54998779296875,35568.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027299642562866,1.0,0.0,0.0,4.015188694000244,4.015213489532471,8.598257750236371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6521.41943359375,0.0,1367.5662841796875,2371.396484375,0.0,2496.4111328125,0.8071901202201843,1.0,0.0,3.0,1.0,0.0
12136500,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.9990000128746032,0.6003167033195496,0.5094998478889465,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8983689546585083,0.4107052087783813,0.3903859257698059,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.8124399185180664,0.3000789880752563,0.2118350565433502,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7748793363571167,0.260676234960556,0.2495590448379516,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.726759135723114,0.2124808430671692,0.9695056676864624,285.2236328125,284.95001220703125,299.40875244140625,288.50811767578125,298.01922607421875,297.28125,285.2127990722656,1.0,0.5280316472053528,0.4712125360965729,0.4712125360965729,1.0,1.0,-2.7983765602111816,0.9719529151916504,1.8264236450195312,0.3423092365264892,0.9610447883605956,0.9610447883605956,0.0,128.14773559570312,115.0,36946.7109375,0.0,1858.09228515625,1.0,281.61480712890625,283.8296813964844,291.5584716796875,293.5813293457031,293.1499938964844,293.1499938964844,281.54998779296875,35660.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087392449378967,1.0,0.0,0.0,4.022635459899902,4.022660732269287,8.630181582702789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6354.0478515625,0.0,1374.8599853515625,2371.396484375,0.0,2551.587646484375,0.8085654377937317,1.0,0.0,3.0,1.0,0.0
12136560,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9990000128746032,0.5976289510726929,0.5035894513130188,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.9022714495658876,0.4111630022525787,0.390755146741867,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8149790167808533,0.2995496094226837,0.2114195823669433,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7776226997375488,0.2604070007801056,0.2492465376853943,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.728454053401947,0.2116571962833404,0.9655207991600036,285.15509033203125,284.95001220703125,299.4192199707031,288.5264892578125,298.0149230957031,297.2705383300781,285.1520080566406,1.0,0.5248934626579285,0.4709395468235016,0.4709395468235016,1.0,1.0,-2.7860586643218994,0.9664254784584044,1.81963312625885,0.3395843207836151,0.9616771936416626,0.9616771936416626,0.0,125.92371368408205,103.0,36943.296875,0.0,1828.40576171875,1.0,281.5629577636719,283.7599182128906,291.54937744140625,293.5272521972656,293.1499938964844,293.1499938964844,281.25,35738.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099429607391357,1.0,0.0,0.0,4.027938365936279,4.027963161468506,8.652949077259109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6599.533203125,0.0,1380.1695556640625,2371.396484375,0.0,2562.66796875,0.8095822334289551,1.0,0.0,3.0,1.0,0.0
