time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136620,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5943534970283508,0.4866498410701751,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9140399694442748,0.4119489192962646,0.3913520276546478,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8226805329322815,0.2983936965465545,0.2105022519826889,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7859434485435486,0.2597710490226745,0.2484911978244781,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7342221736907959,0.2100024819374084,0.95722234249115,284.9276733398437,284.95001220703125,299.4400939941406,288.5652770996094,298.0072326660156,297.25103759765625,284.92449951171875,1.0,0.5166224837303162,0.470393568277359,0.470393568277359,1.0,1.0,-2.7544431686401367,0.9526395201683044,1.8018035888671875,0.3329291045665741,0.9595714807510376,0.9595714807510376,0.0,119.80502319335938,91.0,37564.56640625,0.0,1751.379150390625,1.0,281.2628479003906,283.4936828613281,291.5829162597656,293.59112548828125,293.1499938964844,293.1499938964844,280.95001220703125,35900.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161537051200867,1.0,0.0,0.0,4.033020973205566,4.033046245574951,8.674800824337581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6674.12646484375,0.0,1385.9898681640625,2371.396484375,0.0,2619.973876953125,0.8106203675270081,1.0,0.0,3.0,1.0,0.0
12136680,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5943534970283508,0.4866498410701751,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9140399694442748,0.4119489192962646,0.3913520276546478,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8226805329322815,0.2983936965465545,0.2105022519826889,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7859434485435486,0.2597710490226745,0.2484911978244781,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7342221736907959,0.2100024819374084,0.95722234249115,284.9276733398437,284.95001220703125,299.4400939941406,288.5652770996094,298.0072326660156,297.25103759765625,284.92449951171875,1.0,0.5166224837303162,0.470393568277359,0.470393568277359,1.0,1.0,-2.7544431686401367,0.9526395201683044,1.8018035888671875,0.3329291045665741,0.9595714807510376,0.9595714807510376,0.0,119.80502319335938,91.0,37564.56640625,0.0,1751.379150390625,1.0,281.2628479003906,283.4936828613281,291.5829162597656,293.59112548828125,293.1499938964844,293.1499938964844,280.95001220703125,35900.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161537051200867,1.0,0.0,0.0,4.033020973205566,4.033046245574951,8.674800824337581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6674.12646484375,0.0,1385.9898681640625,2371.396484375,0.0,2619.973876953125,0.8106203675270081,1.0,0.0,3.0,1.0,0.0
12136740,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.9990000128746032,0.5936692953109741,0.4681419730186462,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.9281497597694396,0.412470132112503,0.3916942179203033,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8315865993499756,0.2973135709762573,0.2096335142850875,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.795626699924469,0.2591379880905151,0.2477274984121322,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7414073348045349,0.2086361050605774,0.950139820575714,284.71728515625,284.95001220703125,299.45758056640625,288.5997314453125,298.0014038085937,297.2362670898437,284.7124938964844,1.0,0.5080546736717224,0.4699349403381347,0.4699349403381347,1.0,1.0,-2.722144365310669,0.938762068748474,1.7833822965621948,0.3263045251369476,0.9552117586135864,0.9552117586135864,0.0,113.40794372558594,91.0,38269.875,0.0,1673.6724853515625,1.0,280.97149658203125,283.2475891113281,291.6266174316406,293.67974853515625,293.1499938964844,293.1499938964844,280.95001220703125,36038.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223428726196289,1.0,0.0,0.0,4.031449317932129,4.031474590301514,8.668041573400842e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6444.03466796875,0.0,1385.747802734375,2371.396484375,0.0,2677.2880859375,0.8104655742645264,1.0,0.0,3.0,1.0,0.0
12136800,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.9990000128746032,0.5937947630882263,0.4642567932605743,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9312044978141784,0.4125788509845733,0.391734629869461,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.8335229754447937,0.297116219997406,0.2094524204730987,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.7977247834205627,0.2590221762657165,0.2475640028715133,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.7430109977722168,0.2083909064531326,0.9487685561180116,284.703125,284.95001220703125,299.4609069824219,288.6064758300781,298.00048828125,297.2337951660156,284.6996765136719,1.0,0.5062834024429321,0.4698475897312164,0.4698475897312164,1.0,1.0,-2.715462684631348,0.9359071850776672,1.7795555591583252,0.3249454200267792,0.9545105695724488,0.9545105695724488,0.0,112.09591674804688,94.0,38225.50390625,0.0,1657.8603515625,1.0,280.9628295898437,283.2343139648437,291.62213134765625,293.6624450683594,293.1499938964844,293.1499938964844,280.6499938964844,36057.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219037652015686,1.0,0.0,0.0,4.030675888061523,4.030701160430908,8.664715096529108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6754.43798828125,0.0,1385.2161865234375,2371.396484375,0.0,2673.2158203125,0.810350239276886,1.0,0.0,3.0,1.0,0.0
12136860,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848022460937,0.9990000128746032,0.5943787097930908,0.4505766630172729,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9423422813415528,0.4131069481372833,0.3921085298061371,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.84006267786026,0.2957629859447479,0.2084162086248397,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.8049423098564148,0.2582139372825622,0.2466693371534347,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.7481676936149597,0.2068632096052169,0.9411607384681702,284.48504638671875,284.95001220703125,299.48162841796875,288.6497497558594,297.9964904785156,297.2182006835937,284.4823608398437,1.0,0.4998867511749267,0.4701346457004547,0.4701346457004547,1.0,1.0,-2.687990427017212,0.9254107475280762,1.7625797986984253,0.3203310370445251,0.9465631246566772,0.9465631246566772,0.0,107.40103149414062,97.0,38959.86328125,0.0,1596.81298828125,1.0,280.6628723144531,282.9828186035156,291.664794921875,293.7384033203125,293.1499938964844,293.1499938964844,280.3500061035156,36216.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275076746940613,1.0,0.0,0.0,4.020727157592773,4.020752429962158,8.621994425084267e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6840.68017578125,0.0,1377.7669677734375,2371.396484375,0.0,2725.256591796875,0.8087503910064697,1.0,0.0,3.0,1.0,0.0
12136920,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848022460937,0.9990000128746032,0.5943787097930908,0.4505766630172729,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9423422813415528,0.4131069481372833,0.3921085298061371,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.84006267786026,0.2957629859447479,0.2084162086248397,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.8049423098564148,0.2582139372825622,0.2466693371534347,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.486328125,0.7481676936149597,0.2068632096052169,0.9411607384681702,284.48504638671875,284.95001220703125,299.48162841796875,288.6497497558594,297.9964904785156,297.2182006835937,284.4823608398437,1.0,0.4998867511749267,0.4701346457004547,0.4701346457004547,1.0,1.0,-2.687990427017212,0.9254107475280762,1.7625797986984253,0.3203310370445251,0.9465631246566772,0.9465631246566772,0.0,107.40103149414062,97.0,38959.86328125,0.0,1596.81298828125,1.0,280.6628723144531,282.9828186035156,291.664794921875,293.7384033203125,293.1499938964844,293.1499938964844,280.3500061035156,36216.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275076746940613,1.0,0.0,0.0,4.020727157592773,4.020752429962158,8.621994425084267e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6840.68017578125,0.0,1377.7669677734375,2371.396484375,0.0,2725.256591796875,0.8087503910064697,1.0,0.0,3.0,1.0,0.0
12136980,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.9990000128746032,0.5934708714485168,0.4441758394241333,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772216796875,0.9477601051330566,0.4135381877422333,0.3924740850925445,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.8425496220588684,0.2943319678306579,0.2073872983455658,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27789306640625,0.807884693145752,0.2573402225971222,0.2457975149154663,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27838134765625,0.7497567534446716,0.2053138166666031,0.9339750409126282,284.2772827148437,284.95001220703125,299.50225830078125,288.6946716308594,297.9930419921875,297.2027587890625,284.2749938964844,1.0,0.4960342049598694,0.4704216718673706,0.4704216718673706,1.0,1.0,-2.6698122024536133,0.9186742901802064,1.7511379718780518,0.3175586760044098,0.9359240531921388,0.9359240531921388,0.0,105.06051635742188,100.0,39764.5625,0.0,1560.526611328125,1.0,280.363037109375,282.74090576171875,291.7118225097656,293.8231811523437,293.1499938964844,293.1499938964844,280.04998779296875,36383.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335291743278503,1.0,0.0,0.0,4.002912521362305,4.002937316894531,8.54576057918166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6934.69921875,0.0,1363.5267333984375,2371.396484375,0.0,2781.322509765625,0.8057799935340881,1.0,0.0,3.0,1.0,0.0
12137040,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.9990000128746032,0.5934708714485168,0.4441758394241333,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772216796875,0.9477601051330566,0.4135381877422333,0.3924740850925445,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.8425496220588684,0.2943319678306579,0.2073872983455658,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27789306640625,0.807884693145752,0.2573402225971222,0.2457975149154663,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27838134765625,0.7497567534446716,0.2053138166666031,0.9339750409126282,284.2772827148437,284.95001220703125,299.50225830078125,288.6946716308594,297.9930419921875,297.2027587890625,284.2749938964844,1.0,0.4960342049598694,0.4704216718673706,0.4704216718673706,1.0,1.0,-2.6698122024536133,0.9186742901802064,1.7511379718780518,0.3175586760044098,0.9359240531921388,0.9359240531921388,0.0,105.06051635742188,100.0,39764.5625,0.0,1560.526611328125,1.0,280.363037109375,282.74090576171875,291.7118225097656,293.8231811523437,293.1499938964844,293.1499938964844,280.04998779296875,36383.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335291743278503,1.0,0.0,0.0,4.002912521362305,4.002937316894531,8.54576057918166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6934.69921875,0.0,1363.5267333984375,2371.396484375,0.0,2781.322509765625,0.8057799935340881,1.0,0.0,3.0,1.0,0.0
12137100,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1337280273437,0.9990000128746032,0.5923077464103699,0.4429223835468292,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344909667969,0.9489357471466064,0.4137302935123443,0.392675369977951,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13653564453125,0.8426610231399536,0.293600857257843,0.2068883925676345,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375732421875,0.8081872463226318,0.2568877637386322,0.245378628373146,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1397705078125,0.7495255470275879,0.2045173048973083,0.9304421544075012,284.1347351074219,284.95001220703125,299.5125427246094,288.7176513671875,297.99151611328125,297.1951599121094,284.12432861328125,1.0,0.4948301017284393,0.4705651998519897,0.4705651998519897,1.0,1.0,-2.6631970405578613,0.9162966012954712,1.74690043926239,0.3166229426860809,0.9291161298751832,0.9291161298751832,0.0,104.49806213378906,100.0,40552.078125,0.0,1548.74609375,1.0,280.1153564453125,282.56201171875,291.7597351074219,293.9539489746094,293.1499938964844,293.1499938964844,280.04998779296875,36477.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389387726783752,1.0,0.0,0.0,3.990968942642212,3.99099373817444,8.494840244566149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6757.3642578125,0.0,1353.9052734375,2371.396484375,0.0,2831.802001953125,0.8037567734718323,1.0,0.0,3.0,1.0,0.0
12137160,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.9990000128746032,0.5905629992485046,0.4429123103618622,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.9490471482276917,0.4138577282428741,0.3927909433841705,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774841308594,0.8419589996337891,0.2928164899349212,0.2063396722078323,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.807675838470459,0.2563903927803039,0.2449091970920562,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0781555175781,0.7485617399215698,0.203669786453247,0.9266806840896606,284.0771484375,284.95001220703125,299.5227966308594,288.7408752441406,297.9895324707031,297.1870422363281,284.0751342773437,1.0,0.4939953684806824,0.4706195592880249,0.4706195592880249,1.0,1.0,-2.657578468322754,0.9141555428504944,1.7434229850769043,0.3157132863998413,0.9226714372634888,0.9226714372634888,0.0,104.29841613769533,103.0,40630.3359375,0.0,1540.0419921875,1.0,280.0632629394531,282.508544921875,291.7608947753906,293.91357421875,293.1499938964844,293.1499938964844,279.75,36564.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401104211807251,1.0,0.0,0.0,3.97650146484375,3.976526498794556,8.433364087068185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7035.0107421875,0.0,1342.0941162109375,2371.396484375,0.0,2842.746826171875,0.8013238310813904,1.0,0.0,3.0,1.0,0.0
12137220,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.9990000128746032,0.5855749845504761,0.4454152584075928,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.9472802877426147,0.4140562415122986,0.3930347561836242,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830871582031,0.8390766978263855,0.2912159860134125,0.2052614837884903,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.8051010966300964,0.2553597688674927,0.2439844757318496,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.7452616691589355,0.2019012719392776,0.9190407991409302,283.8827819824219,284.95001220703125,299.543212890625,288.7879943847656,297.98602294921875,297.1712951660156,283.88104248046875,1.0,0.4932245016098022,0.4707282185554504,0.4707282185554504,1.0,1.0,-2.649288892745972,0.911034107208252,1.7382549047470093,0.3144120275974273,0.9068719744682312,0.9068719744682312,0.0,104.66778564453124,106.0,41589.828125,0.0,1530.2579345703125,1.0,279.7636108398437,282.2891540527344,291.81201171875,294.0113830566406,293.1499938964844,293.1499938964844,279.45001220703125,36770.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474571108818054,1.0,0.0,0.0,3.940339803695679,3.940364360809326,8.280678116534546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7144.1767578125,0.0,1312.81787109375,2371.396484375,0.0,2911.459228515625,0.7951955795288086,1.0,0.0,3.0,1.0,0.0
12137280,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.9990000128746032,0.5855749845504761,0.4454152584075928,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.9472802877426147,0.4140562415122986,0.3930347561836242,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830871582031,0.8390766978263855,0.2912159860134125,0.2052614837884903,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.8051010966300964,0.2553597688674927,0.2439844757318496,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836669921875,0.7452616691589355,0.2019012719392776,0.9190407991409302,283.8827819824219,284.95001220703125,299.543212890625,288.7879943847656,297.98602294921875,297.1712951660156,283.88104248046875,1.0,0.4932245016098022,0.4707282185554504,0.4707282185554504,1.0,1.0,-2.649288892745972,0.911034107208252,1.7382549047470093,0.3144120275974273,0.9068719744682312,0.9068719744682312,0.0,104.66778564453124,106.0,41589.828125,0.0,1530.2579345703125,1.0,279.7636108398437,282.2891540527344,291.81201171875,294.0113830566406,293.1499938964844,293.1499938964844,279.45001220703125,36770.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474571108818054,1.0,0.0,0.0,3.940339803695679,3.940364360809326,8.280678116534546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7144.1767578125,0.0,1312.81787109375,2371.396484375,0.0,2911.459228515625,0.7951955795288086,1.0,0.0,3.0,1.0,0.0
12137340,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69537353515625,0.9990000128746032,0.5786536931991577,0.4506418406963348,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.9432780146598816,0.4141351580619812,0.3931929171085357,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6958312988281,0.8345934748649597,0.2895382344722748,0.2041483372449875,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.800797700881958,0.2542509734630584,0.2430129945278167,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69635009765625,0.7404696941375732,0.1999944299459457,0.9109275937080384,283.695556640625,284.95001220703125,299.5635070800781,288.83563232421875,297.9828491210937,297.1559753417969,283.6941223144531,1.0,0.4933271110057831,0.4708369076251983,0.4708369076251983,1.0,1.0,-2.6435036659240723,0.9089168906211852,1.7345867156982422,0.3135766088962555,0.8886270523071289,0.8886270523071289,0.0,105.85492706298828,109.0,42528.33984375,0.0,1527.647705078125,1.0,279.464111328125,282.07769775390625,291.86181640625,294.1083068847656,293.1499938964844,293.1499938964844,279.75,37007.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552300333976746,1.0,0.0,0.0,3.8928418159484863,3.892866134643554,8.082245699370105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6569.03076171875,0.0,1274.8372802734375,2371.396484375,0.0,2984.278564453125,0.7871384620666504,1.0,0.0,3.0,1.0,0.0
12137400,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69537353515625,0.9990000128746032,0.5786536931991577,0.4506418406963348,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.9432780146598816,0.4141351580619812,0.3931929171085357,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6958312988281,0.8345934748649597,0.2895382344722748,0.2041483372449875,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.800797700881958,0.2542509734630584,0.2430129945278167,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69635009765625,0.7404696941375732,0.1999944299459457,0.9109275937080384,283.695556640625,284.95001220703125,299.5635070800781,288.83563232421875,297.9828491210937,297.1559753417969,283.6941223144531,1.0,0.4933271110057831,0.4708369076251983,0.4708369076251983,1.0,1.0,-2.6435036659240723,0.9089168906211852,1.7345867156982422,0.3135766088962555,0.8886270523071289,0.8886270523071289,0.0,105.85492706298828,109.0,42528.33984375,0.0,1527.647705078125,1.0,279.464111328125,282.07769775390625,291.86181640625,294.1083068847656,293.1499938964844,293.1499938964844,279.75,37007.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552300333976746,1.0,0.0,0.0,3.8928418159484863,3.892866134643554,8.082245699370105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6569.03076171875,0.0,1274.8372802734375,2371.396484375,0.0,2984.278564453125,0.7871384620666504,1.0,0.0,3.0,1.0,0.0
12137460,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.9990000128746032,0.5726938247680664,0.4561004936695099,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.939790904521942,0.4155124425888061,0.3941037654876709,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8306777477264404,0.2889899611473083,0.2035244107246399,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.7969591617584229,0.2540012300014496,0.2425350993871688,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.7360628843307495,0.1987413913011551,0.9044278860092164,283.8880615234375,284.95001220703125,299.58367919921875,288.8833923339844,297.9881591796875,297.1537475585937,283.89141845703125,1.0,0.4941574931144714,0.4707227349281311,0.4707227349281311,1.0,1.0,-2.6420161724090576,0.9081183671951294,1.7338978052139282,0.3130439519882202,0.8759063482284546,0.8759063482284546,0.0,107.2676010131836,112.0,41413.41015625,0.0,1531.969970703125,1.0,279.7366027832031,282.3057556152344,291.8119812011719,293.9337158203125,293.1499938964844,293.1499938964844,280.04998779296875,37000.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369320034980774,1.0,0.0,0.0,3.844198226928711,3.844222068786621,7.881521923991386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6430.35205078125,0.0,1234.827392578125,2371.396484375,0.0,2813.06494140625,0.778701901435852,1.0,0.0,3.0,1.0,0.0
12137520,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.9990000128746032,0.5726938247680664,0.4561004936695099,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.939790904521942,0.4155124425888061,0.3941037654876709,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8306777477264404,0.2889899611473083,0.2035244107246399,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.7969591617584229,0.2540012300014496,0.2425350993871688,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.7360628843307495,0.1987413913011551,0.9044278860092164,283.8880615234375,284.95001220703125,299.58367919921875,288.8833923339844,297.9881591796875,297.1537475585937,283.89141845703125,1.0,0.4941574931144714,0.4707227349281311,0.4707227349281311,1.0,1.0,-2.6420161724090576,0.9081183671951294,1.7338978052139282,0.3130439519882202,0.8759063482284546,0.8759063482284546,0.0,107.2676010131836,112.0,41413.41015625,0.0,1531.969970703125,1.0,279.7366027832031,282.3057556152344,291.8119812011719,293.9337158203125,293.1499938964844,293.1499938964844,280.04998779296875,37000.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369320034980774,1.0,0.0,0.0,3.844198226928711,3.844222068786621,7.881521923991386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6430.35205078125,0.0,1234.827392578125,2371.396484375,0.0,2813.06494140625,0.778701901435852,1.0,0.0,3.0,1.0,0.0
12137580,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.9990000128746032,0.5688063502311707,0.4599904417991638,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11639404296875,0.9388739466667176,0.4182545244693756,0.3964537978172302,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8288940787315369,0.2896638512611389,0.203845128417015,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1152648925781,0.7952621579170227,0.2547664642333984,0.2430892288684845,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11444091796875,0.7335783839225769,0.1984173357486724,0.9022173285484314,284.1163024902344,284.95001220703125,299.603759765625,288.9309387207031,298.0023498535156,297.16461181640625,284.1201477050781,1.0,0.4958484768867492,0.4706085324287414,0.4706085324287414,1.0,1.0,-2.6479029655456543,0.910271406173706,1.7376316785812378,0.3138310611248016,0.8665525913238525,0.8665525913238525,0.0,108.52576446533205,115.0,40344.51953125,0.0,1545.7713623046875,1.0,280.0347900390625,282.5653686523437,291.843017578125,293.8886108398437,293.1499938964844,293.1499938964844,280.3500061035156,36889.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159312009811401,1.0,0.0,0.0,3.8009541034698486,3.8009774684906006,7.70519761772448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6352.19140625,0.0,1199.2113037109375,2371.396484375,0.0,2617.917236328125,0.7711009383201599,1.0,0.0,3.0,1.0,0.0
12137640,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.9990000128746032,0.5688063502311707,0.4599904417991638,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11639404296875,0.9388739466667176,0.4182545244693756,0.3964537978172302,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.8288940787315369,0.2896638512611389,0.203845128417015,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1152648925781,0.7952621579170227,0.2547664642333984,0.2430892288684845,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11444091796875,0.7335783839225769,0.1984173357486724,0.9022173285484314,284.1163024902344,284.95001220703125,299.603759765625,288.9309387207031,298.0023498535156,297.16461181640625,284.1201477050781,1.0,0.4958484768867492,0.4706085324287414,0.4706085324287414,1.0,1.0,-2.6479029655456543,0.910271406173706,1.7376316785812378,0.3138310611248016,0.8665525913238525,0.8665525913238525,0.0,108.52576446533205,115.0,40344.51953125,0.0,1545.7713623046875,1.0,280.0347900390625,282.5653686523437,291.843017578125,293.8886108398437,293.1499938964844,293.1499938964844,280.3500061035156,36889.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159312009811401,1.0,0.0,0.0,3.8009541034698486,3.8009774684906006,7.70519761772448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6352.19140625,0.0,1199.2113037109375,2371.396484375,0.0,2617.917236328125,0.7711009383201599,1.0,0.0,3.0,1.0,0.0
12137700,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715759277344,0.9990000128746032,0.5673415064811707,0.4618103206157684,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705993652344,0.9387831687927246,0.4199022352695465,0.3979220986366272,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.8283300995826721,0.2902501225471496,0.204203575849533,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669677734375,0.7947660088539124,0.2553785741329193,0.243607684969902,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26422119140625,0.7327012419700623,0.1984947174787521,0.9022805094718932,284.2702331542969,284.95001220703125,299.6137390136719,288.9544982910156,298.010986328125,297.1722412109375,284.2822570800781,1.0,0.4969992339611053,0.4705514311790466,0.4705514311790466,1.0,1.0,-2.6529815196990967,0.912205159664154,1.7407764196395874,0.3146164119243622,0.8635044693946838,0.8635044693946838,0.0,109.1988754272461,115.0,39542.9921875,0.0,1555.8568115234375,1.0,280.2785339355469,282.7555236816406,291.8499755859375,293.8082580566406,293.1499938964844,293.1499938964844,280.3500061035156,36803.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046822547912598,1.0,0.0,0.0,3.782023906707764,3.782047033309937,7.628639195900178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6514.06494140625,0.0,1183.5535888671875,2371.396484375,0.0,2514.31103515625,0.7677640318870544,1.0,0.0,3.0,1.0,0.0
12137760,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3479309082031,0.9990000128746032,0.566154956817627,0.4635096490383148,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476257324219,0.9389785528182985,0.4217233061790466,0.3996029496192932,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.8280073404312134,0.2909882366657257,0.2046979665756225,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.7945268750190735,0.2561317682266235,0.2442898452281952,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.7320826649665833,0.1987215131521225,0.9031231999397278,284.3475036621094,284.95001220703125,299.6236572265625,288.9778747558594,298.0204162597656,297.1812744140625,284.3514404296875,1.0,0.4983453154563904,0.4703810811042785,0.4703810811042785,1.0,1.0,-2.659467458724976,0.914498805999756,1.7449686527252195,0.3154478371143341,0.8603090047836304,0.8603090047836304,0.0,109.89019012451172,103.0,39475.73046875,0.0,1568.025390625,1.0,280.3341979980469,282.83319091796875,291.9060363769531,293.901611328125,293.1499938964844,293.1499938964844,280.6499938964844,36720.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988264560699463,1.0,0.0,0.0,3.765777587890625,3.765800714492798,7.563239705632441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6298.9365234375,0.0,1170.1651611328125,2371.396484375,0.0,2460.700439453125,0.7648447751998901,1.0,0.0,3.0,1.0,0.0
12137820,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.9990000128746032,0.5656929612159729,0.4543547034263611,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.9491490721702576,0.42558553814888,0.4030554294586181,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.8344691395759583,0.2926483750343323,0.2057320773601532,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.801594078540802,0.2578314542770386,0.245726928114891,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7371810078620911,0.1994251608848571,0.905389964580536,284.56640625,284.95001220703125,299.6434631347656,289.0238037109375,298.03924560546875,297.2005920410156,284.5693664550781,1.0,0.4960430562496185,0.4700403213500976,0.4700403213500976,1.0,1.0,-2.6583282947540283,0.9133542776107788,1.7449740171432495,0.314822256565094,0.8569216132164001,0.8569216132164001,0.0,107.37129974365234,106.0,38509.171875,0.0,1555.01220703125,1.0,280.6337890625,283.089111328125,291.96929931640625,293.92242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36520.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785569965839386,1.0,0.0,0.0,3.7403039932250977,3.7403268814086914,7.46126318063034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6243.2109375,0.0,1148.8406982421875,2371.396484375,0.0,2340.290771484375,0.7602361440658569,1.0,0.0,3.0,1.0,0.0
12137880,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56671142578125,0.9990000128746032,0.5656929612159729,0.4543547034263611,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.9491490721702576,0.42558553814888,0.4030554294586181,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.8344691395759583,0.2926483750343323,0.2057320773601532,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.801594078540802,0.2578314542770386,0.245726928114891,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.7371810078620911,0.1994251608848571,0.905389964580536,284.56640625,284.95001220703125,299.6434631347656,289.0238037109375,298.03924560546875,297.2005920410156,284.5693664550781,1.0,0.4960430562496185,0.4700403213500976,0.4700403213500976,1.0,1.0,-2.6583282947540283,0.9133542776107788,1.7449740171432495,0.314822256565094,0.8569216132164001,0.8569216132164001,0.0,107.37129974365234,106.0,38509.171875,0.0,1555.01220703125,1.0,280.6337890625,283.089111328125,291.96929931640625,293.92242431640625,293.1499938964844,293.1499938964844,280.95001220703125,36520.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785569965839386,1.0,0.0,0.0,3.7403039932250977,3.7403268814086914,7.46126318063034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6243.2109375,0.0,1148.8406982421875,2371.396484375,0.0,2340.290771484375,0.7602361440658569,1.0,0.0,3.0,1.0,0.0
12137940,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9990000128746032,0.5677013993263245,0.4486335515975952,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.9565008282661438,0.4294309318065643,0.4065195918083191,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8392322659492493,0.2944197356700897,0.2068665325641632,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.8068346381187439,0.2596457302570343,0.2473057508468628,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.7410550713539124,0.2004349827766418,0.9091640710830688,284.7757873535156,284.95001220703125,299.6615295410156,289.0648498535156,298.0578308105469,297.2198791503906,284.7798767089844,1.0,0.4960737526416778,0.4697268307209015,0.4697268307209015,1.0,1.0,-2.663396120071411,0.9147965908050536,1.748599410057068,0.3149704337120056,0.8564513921737671,0.8564513921737671,0.0,106.00922393798828,106.0,37628.6796875,0.0,1555.9024658203125,1.0,280.9290771484375,283.3356018066406,292.0120544433594,293.9182434082031,293.1499938964844,293.1499938964844,280.95001220703125,36314.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739763259887695,1.0,0.0,0.0,3.726152896881104,3.726175546646118,7.404912025776866e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6461.2802734375,0.0,1136.3814697265625,2371.396484375,0.0,2236.229248046875,0.7575840950012207,1.0,0.0,3.0,1.0,0.0
12138000,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9990000128746032,0.5678755044937134,0.448296844959259,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9570235013961792,0.4297658503055572,0.4068383872509002,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.8395704030990601,0.2945742011070251,0.2069760859012603,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8072056770324707,0.2598063945770263,0.2474573403596878,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7413350939750671,0.2005312442779541,0.9095794558525084,284.7823791503906,284.95001220703125,299.6630859375,289.068359375,298.0594177246094,297.2214660644531,284.78582763671875,1.0,0.4961436092853546,0.4696995913982391,0.4696995913982391,1.0,1.0,-2.66418719291687,0.9150615930557252,1.749125599861145,0.3150560259819031,0.856357216835022,0.856357216835022,0.0,105.94719696044922,124.0,37630.92578125,0.0,1556.7239990234375,1.0,280.9335327148437,283.3420104980469,292.0216064453125,293.9329833984375,293.1499938964844,293.1499938964844,281.25,36302.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737863063812256,1.0,0.0,0.0,3.725239992141724,3.7252626419067374,7.401283710350981e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6190.2890625,0.0,1135.5924072265625,2371.396484375,0.0,2234.53466796875,0.7574112415313721,1.0,0.0,3.0,1.0,0.0
12138060,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.5687392950057983,0.4587523937225342,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9526975750923156,0.4342998266220093,0.4111160337924957,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8354934453964233,0.296783298254013,0.2085409462451934,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8032687306404114,0.2620595693588257,0.249621957540512,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7376848459243774,0.201957955956459,0.9161682724952698,285.01202392578125,284.95001220703125,299.6825866699219,289.1111755371094,298.0804443359375,297.24188232421875,285.01641845703125,1.0,0.5032829642295837,0.469336986541748,0.469336986541748,1.0,1.0,-2.6942615509033203,0.9264580011367798,1.7678035497665403,0.3194137811660766,0.8589325547218323,0.8589325547218323,0.0,109.8001480102539,142.0,37021.4921875,0.0,1616.7882080078125,1.0,281.2333679199219,283.6041564941406,292.0711975097656,293.9490661621094,293.1499938964844,293.1499938964844,281.54998779296875,36062.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631880640983582,1.0,0.0,0.0,3.7216877937316895,3.721710443496704,7.387175742223917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6153.18408203125,0.0,1131.04443359375,2371.396484375,0.0,2140.59326171875,0.756554901599884,1.0,0.0,3.0,1.0,0.0
12138120,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.5687392950057983,0.4587523937225342,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9526975750923156,0.4342998266220093,0.4111160337924957,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8354934453964233,0.296783298254013,0.2085409462451934,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8032687306404114,0.2620595693588257,0.249621957540512,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7376848459243774,0.201957955956459,0.9161682724952698,285.01202392578125,284.95001220703125,299.6825866699219,289.1111755371094,298.0804443359375,297.24188232421875,285.01641845703125,1.0,0.5032829642295837,0.469336986541748,0.469336986541748,1.0,1.0,-2.6942615509033203,0.9264580011367798,1.7678035497665403,0.3194137811660766,0.8589325547218323,0.8589325547218323,0.0,109.8001480102539,142.0,37021.4921875,0.0,1616.7882080078125,1.0,281.2333679199219,283.6041564941406,292.0711975097656,293.9490661621094,293.1499938964844,293.1499938964844,281.54998779296875,36062.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631880640983582,1.0,0.0,0.0,3.7216877937316895,3.721710443496704,7.387175742223917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6153.18408203125,0.0,1131.04443359375,2371.396484375,0.0,2140.59326171875,0.756554901599884,1.0,0.0,3.0,1.0,0.0
12138180,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9990000128746032,0.5655982494354248,0.4815029203891754,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9396142959594728,0.4391576647758484,0.4158490896224975,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8252738118171692,0.2992449998855591,0.2103927135467529,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7927897572517395,0.2645468711853027,0.2521601915359497,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7287055253982544,0.2035101354122162,0.9242097735404968,285.2519226074219,284.95001220703125,299.701904296875,289.1518859863281,298.1011047363281,297.2604675292969,285.256591796875,1.0,0.5152080655097961,0.4689744114875793,0.4689744114875793,1.0,1.0,-2.7422139644622803,0.9449803233146667,1.7972334623336792,0.3270790874958038,0.8647910952568054,0.8647910952568054,0.0,117.84347534179688,145.0,36603.6171875,0.0,1723.9779052734375,1.0,281.5334167480469,283.8717346191406,292.12237548828125,293.9776306152344,293.1499938964844,293.1499938964844,281.8500061035156,35810.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75469571352005,1.0,0.0,0.0,3.7303504943847656,3.73037314414978,7.42160523259372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6129.06298828125,0.0,1135.7467041015625,2371.396484375,0.0,2066.211669921875,0.7577983736991882,1.0,0.0,3.0,1.0,0.0
12138240,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9990000128746032,0.5655982494354248,0.4815029203891754,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9396142959594728,0.4391576647758484,0.4158490896224975,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8252738118171692,0.2992449998855591,0.2103927135467529,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7927897572517395,0.2645468711853027,0.2521601915359497,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.7287055253982544,0.2035101354122162,0.9242097735404968,285.2519226074219,284.95001220703125,299.701904296875,289.1518859863281,298.1011047363281,297.2604675292969,285.256591796875,1.0,0.5152080655097961,0.4689744114875793,0.4689744114875793,1.0,1.0,-2.7422139644622803,0.9449803233146667,1.7972334623336792,0.3270790874958038,0.8647910952568054,0.8647910952568054,0.0,117.84347534179688,145.0,36603.6171875,0.0,1723.9779052734375,1.0,281.5334167480469,283.8717346191406,292.12237548828125,293.9776306152344,293.1499938964844,293.1499938964844,281.8500061035156,35810.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75469571352005,1.0,0.0,0.0,3.7303504943847656,3.73037314414978,7.42160523259372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6129.06298828125,0.0,1135.7467041015625,2371.396484375,0.0,2066.211669921875,0.7577983736991882,1.0,0.0,3.0,1.0,0.0
12138300,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.9990000128746032,0.5628371834754944,0.4914157092571258,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.9343472123146056,0.4416593015193939,0.4182644486427307,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.8212034106254578,0.3005290627479553,0.2113436907529831,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.7886586785316467,0.2658383846282959,0.2534627318382263,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7250792384147644,0.204264298081398,0.928124725818634,285.4121398925781,284.95001220703125,299.7115173339844,289.1713256835937,298.1108093261719,297.2690124511719,285.42413330078125,1.0,0.5202860832214355,0.468793123960495,0.468793123960495,1.0,1.0,-2.764454126358032,0.9535102248191832,1.810943841934204,0.3307925164699554,0.8694213032722473,0.8694213032722473,0.0,121.51243591308594,145.0,36123.234375,0.0,1774.5732421875,1.0,281.7765808105469,284.06317138671875,292.12420654296875,293.9140319824219,293.1499938964844,293.1499938964844,281.8500061035156,35676.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491925358772278,1.0,0.0,0.0,3.739064693450928,3.7390873432159424,7.456319508492015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6291.51416015625,0.0,1141.4151611328125,2371.396484375,0.0,2018.4693603515625,0.7591963410377502,1.0,0.0,3.0,1.0,0.0
12138360,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9990000128746032,0.5601198077201843,0.4997538328170776,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.9304291605949402,0.4442510902881622,0.4207850694656372,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8181012868881226,0.301887571811676,0.2123536318540573,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.7855672240257263,0.267193078994751,0.2548258602619171,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896240234375,0.7222467660903931,0.2050363570451736,0.9320695400238036,285.49151611328125,284.95001220703125,299.7210693359375,289.1900939941406,298.1199951171875,297.2781066894531,285.4953918457031,1.0,0.5250201225280762,0.4681515097618103,0.4681515097618103,1.0,1.0,-2.785097122192383,0.9605307579040528,1.82456636428833,0.3332348167896271,0.8738756775856018,0.8738756775856018,0.0,124.71490478515624,148.0,36267.66015625,0.0,1821.2528076171875,1.0,281.83355712890625,284.13848876953125,292.1721496582031,294.0129089355469,293.1499938964844,293.1499938964844,282.1499938964844,35564.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485536336898804,1.0,0.0,0.0,3.750970125198364,3.750993013381958,7.503878123316099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6110.734375,0.0,1149.739013671875,2371.396484375,0.0,2012.9512939453125,0.7611207962036133,1.0,0.0,3.0,1.0,0.0
