time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138420,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.9911870956420898,0.5563985705375671,0.5013997554779053,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.9207181930541992,0.4494702219963074,0.4258979856967926,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.8104280829429626,0.3046207726001739,0.214417889714241,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.7780579924583435,0.2699224650859833,0.2576191425323486,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7152383923530579,0.2065462619066238,0.9399312138557434,285.7115173339844,284.95001220703125,299.74005126953125,289.22540283203125,298.13702392578125,297.2957763671875,285.7142639160156,1.0,0.5328880548477173,0.4668682515621185,0.4668682515621185,1.0,1.0,-2.8116350173950195,0.968658447265625,1.8429765701293943,0.3338159024715423,0.8857907652854919,0.8857907652854919,0.0,131.62408447265625,151.0,35754.59765625,0.0,1893.4791259765625,1.0,282.1339416503906,284.3880310058594,292.21270751953125,294.03533935546875,293.1499938964844,293.1499938964844,282.45001220703125,35350.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435768842697144,1.0,0.0,0.0,3.781989574432373,3.782012462615967,7.628500497958157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6080.6591796875,0.0,1172.2606201171875,2371.396484375,0.0,1970.1451416015625,0.7662878036499023,1.0,0.0,3.0,1.0,0.0
12138480,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.9911870956420898,0.5563985705375671,0.5013997554779053,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.9207181930541992,0.4494702219963074,0.4258979856967926,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.8104280829429626,0.3046207726001739,0.214417889714241,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.7780579924583435,0.2699224650859833,0.2576191425323486,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.7152383923530579,0.2065462619066238,0.9399312138557434,285.7115173339844,284.95001220703125,299.74005126953125,289.22540283203125,298.13702392578125,297.2957763671875,285.7142639160156,1.0,0.5328880548477173,0.4668682515621185,0.4668682515621185,1.0,1.0,-2.8116350173950195,0.968658447265625,1.8429765701293943,0.3338159024715423,0.8857907652854919,0.8857907652854919,0.0,131.62408447265625,151.0,35754.59765625,0.0,1893.4791259765625,1.0,282.1339416503906,284.3880310058594,292.21270751953125,294.03533935546875,293.1499938964844,293.1499938964844,282.45001220703125,35350.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435768842697144,1.0,0.0,0.0,3.781989574432373,3.782012462615967,7.628500497958157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6080.6591796875,0.0,1172.2606201171875,2371.396484375,0.0,1970.1451416015625,0.7662878036499023,1.0,0.0,3.0,1.0,0.0
12138540,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9815388917922974,0.5556970238685608,0.5005173087120056,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.9132356643676758,0.4548208713531494,0.4310963451862335,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.8040009140968323,0.3074498176574707,0.2165224999189376,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.7721646428108215,0.2727477550506592,0.2604685127735138,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.7093492746353149,0.2082221359014511,0.9482134580612184,285.9244689941406,284.95001220703125,299.7588806152344,289.25750732421875,298.15380859375,297.3135681152344,285.9272155761719,1.0,0.5390479564666748,0.4655850231647491,0.4655850231647491,1.0,1.0,-2.829619884490967,0.9730112552642822,1.856608510017395,0.3359946310520172,0.9004695415496826,0.9004695415496826,0.0,137.9146728515625,154.0,35190.5078125,0.0,1954.459716796875,1.0,282.4344177246094,284.6308898925781,292.2418212890625,294.04034423828125,293.1499938964844,293.1499938964844,282.75,35173.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378465533256531,1.0,0.0,0.0,3.821402311325073,3.821425676345825,7.788325433466525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6045.88330078125,0.0,1202.1082763671875,2371.396484375,0.0,1921.2626953125,0.7729687690734863,1.0,0.0,3.0,1.0,0.0
12138600,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9815388917922974,0.5556970238685608,0.5005173087120056,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.9132356643676758,0.4548208713531494,0.4310963451862335,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.8040009140968323,0.3074498176574707,0.2165224999189376,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.7721646428108215,0.2727477550506592,0.2604685127735138,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.7093492746353149,0.2082221359014511,0.9482134580612184,285.9244689941406,284.95001220703125,299.7588806152344,289.25750732421875,298.15380859375,297.3135681152344,285.9272155761719,1.0,0.5390479564666748,0.4655850231647491,0.4655850231647491,1.0,1.0,-2.829619884490967,0.9730112552642822,1.856608510017395,0.3359946310520172,0.9004695415496826,0.9004695415496826,0.0,137.9146728515625,154.0,35190.5078125,0.0,1954.459716796875,1.0,282.4344177246094,284.6308898925781,292.2418212890625,294.04034423828125,293.1499938964844,293.1499938964844,282.75,35173.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378465533256531,1.0,0.0,0.0,3.821402311325073,3.821425676345825,7.788325433466525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6045.88330078125,0.0,1202.1082763671875,2371.396484375,0.0,1921.2626953125,0.7729687690734863,1.0,0.0,3.0,1.0,0.0
12138660,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.9759448170661926,0.5560628771781921,0.5007771253585815,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.9107633233070374,0.4604197144508362,0.4364147484302521,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8013708591461182,0.3104753792285919,0.2186836302280426,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.769988477230072,0.2757491171360016,0.2633806467056274,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.706849217414856,0.2101508527994156,0.9571775197982788,286.14404296875,284.95001220703125,299.7774963378906,289.28594970703125,298.1711730957031,297.3314819335937,286.14776611328125,1.0,0.5447529554367065,0.464535504579544,0.464535504579544,1.0,1.0,-2.8531925678253174,0.980183720588684,1.873008728027344,0.3378539979457855,0.918109893798828,0.918109893798828,0.0,142.19496154785156,157.0,34726.9375,0.0,2013.4097900390625,1.0,282.7349548339844,284.875732421875,292.2680358886719,294.0431823730469,293.1499938964844,293.1499938964844,282.45001220703125,35028.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314976453781128,1.0,0.0,0.0,3.867688179016113,3.867711782455444,7.978136409292347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6559.73095703125,0.0,1238.3741455078125,2371.396484375,0.0,1867.6346435546875,0.7808973789215088,1.0,0.0,3.0,1.0,0.0
12138720,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.9759448170661926,0.5560628771781921,0.5007771253585815,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.9107633233070374,0.4604197144508362,0.4364147484302521,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.8013708591461182,0.3104753792285919,0.2186836302280426,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.769988477230072,0.2757491171360016,0.2633806467056274,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427307128906,0.706849217414856,0.2101508527994156,0.9571775197982788,286.14404296875,284.95001220703125,299.7774963378906,289.28594970703125,298.1711730957031,297.3314819335937,286.14776611328125,1.0,0.5447529554367065,0.464535504579544,0.464535504579544,1.0,1.0,-2.8531925678253174,0.980183720588684,1.873008728027344,0.3378539979457855,0.918109893798828,0.918109893798828,0.0,142.19496154785156,157.0,34726.9375,0.0,2013.4097900390625,1.0,282.7349548339844,284.875732421875,292.2680358886719,294.0431823730469,293.1499938964844,293.1499938964844,282.45001220703125,35028.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314976453781128,1.0,0.0,0.0,3.867688179016113,3.867711782455444,7.978136409292347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6559.73095703125,0.0,1238.3741455078125,2371.396484375,0.0,1867.6346435546875,0.7808973789215088,1.0,0.0,3.0,1.0,0.0
12138780,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9690986275672911,0.5542421936988831,0.5000109076499939,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.9073853492736816,0.4646294713020324,0.4409996271133423,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.7978758811950684,0.312360405921936,0.2204028666019439,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.7670850157737732,0.2778608798980713,0.2658427655696869,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7036946415901184,0.2113997489213943,0.9647455215454102,285.97296142578125,284.95001220703125,299.7959289550781,289.3103942871094,298.1784362792969,297.3346252441406,285.97119140625,1.0,0.5498701333999634,0.463485985994339,0.463485985994339,1.0,1.0,-2.871917486190796,0.9853919148445128,1.8865255117416384,0.3390150368213653,0.9304081201553344,0.9304081201553344,0.0,146.6436004638672,160.0,35806.03125,0.0,2065.9990234375,1.0,282.4631652832031,284.65594482421875,292.4013061523437,294.3055725097656,293.1499938964844,293.1499938964844,282.1499938964844,35125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542464137077332,1.0,0.0,0.0,3.9101171493530273,3.9101409912109375,8.154138413374312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6722.724609375,0.0,1274.16064453125,2371.396484375,0.0,2062.2998046875,0.7883820533752441,1.0,0.0,3.0,1.0,0.0
12138840,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727478027344,0.9690986275672911,0.5542421936988831,0.5000109076499939,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.9073853492736816,0.4646294713020324,0.4409996271133423,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.7978758811950684,0.312360405921936,0.2204028666019439,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.7670850157737732,0.2778608798980713,0.2658427655696869,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7036946415901184,0.2113997489213943,0.9647455215454102,285.97296142578125,284.95001220703125,299.7959289550781,289.3103942871094,298.1784362792969,297.3346252441406,285.97119140625,1.0,0.5498701333999634,0.463485985994339,0.463485985994339,1.0,1.0,-2.871917486190796,0.9853919148445128,1.8865255117416384,0.3390150368213653,0.9304081201553344,0.9304081201553344,0.0,146.6436004638672,160.0,35806.03125,0.0,2065.9990234375,1.0,282.4631652832031,284.65594482421875,292.4013061523437,294.3055725097656,293.1499938964844,293.1499938964844,282.1499938964844,35125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542464137077332,1.0,0.0,0.0,3.9101171493530273,3.9101409912109375,8.154138413374312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6722.724609375,0.0,1274.16064453125,2371.396484375,0.0,2062.2998046875,0.7883820533752441,1.0,0.0,3.0,1.0,0.0
12138900,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.964249312877655,0.5525270700454712,0.4988170564174652,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.9045349359512328,0.4661242365837097,0.4426924288272857,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.7950198650360107,0.3127814829349518,0.2208885997533798,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.7646353840827942,0.2784713506698608,0.266656219959259,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.7010819315910339,0.2116177529096603,0.9667983055114746,285.8309326171875,284.95001220703125,299.8050537109375,289.32098388671875,298.1780090332031,297.33038330078125,285.8212890625,1.0,0.5520135760307312,0.4629612267017364,0.4629612267017364,1.0,1.0,-2.876551389694214,0.9861136078834534,1.8904378414154053,0.338750958442688,0.9349129796028136,0.9349129796028136,0.0,149.1968536376953,160.0,36691.7890625,0.0,2086.237060546875,1.0,282.2174377441406,284.4694519042969,292.4486999511719,294.4586486816406,293.1499938964844,293.1499938964844,282.1499938964844,35204.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689889669418335,1.0,0.0,0.0,3.928617477416992,3.9286415576934814,8.231481842813082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6575.21875,0.0,1290.290771484375,2371.396484375,0.0,2191.865234375,0.7916732430458069,1.0,0.0,3.0,1.0,0.0
12138960,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.9586051106452942,0.5504660606384277,0.497166633605957,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.9012012481689452,0.4673062562942505,0.4440121650695801,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.7916095852851868,0.3129299879074096,0.2211396992206573,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.7616904973983765,0.2788335680961609,0.2671942710876465,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.6979089975357056,0.2115914821624755,0.9676344394683838,285.76959228515625,284.95001220703125,299.81414794921875,289.3304443359375,298.1756286621094,297.32330322265625,285.7673034667969,1.0,0.5538449287414551,0.4624646306037903,0.4624646306037903,1.0,1.0,-2.878112316131592,0.9856718182563782,1.8924404382705688,0.3380007147789001,0.9397165179252625,0.9397165179252625,0.0,151.89190673828125,163.0,36867.1328125,0.0,2102.075439453125,1.0,282.1638488769531,284.402099609375,292.4293212890625,294.41485595703125,293.1499938964844,293.1499938964844,281.8500061035156,35277.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778140902519226,1.0,0.0,0.0,3.944932699203491,3.94495701789856,8.299993510263448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6819.091796875,0.0,1304.6541748046875,2371.396484375,0.0,2270.53662109375,0.7946131825447083,1.0,0.0,3.0,1.0,0.0
12139020,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9469536542892456,0.5458782315254211,0.4934230744838714,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8945978283882141,0.4691332578659057,0.4461044073104858,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7847338318824768,0.3127614259719848,0.2212845236063003,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.7557579874992371,0.2790996134281158,0.2677974998950958,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.6912896037101746,0.2110642939805984,0.9669724106788636,285.5604553222656,284.95001220703125,299.8321838378906,289.34576416015625,298.16827392578125,297.30572509765625,285.5581359863281,1.0,0.5567392706871033,0.4614714086055755,0.4614714086055755,1.0,1.0,-2.876237154006958,0.9828192591667176,1.8934179544448853,0.3356000781059265,0.9461772441864014,0.9461772441864014,0.0,157.06117248535156,166.0,37858.48046875,0.0,2124.29443359375,1.0,281.8636474609375,284.146240234375,292.417236328125,294.4572448730469,293.1499938964844,293.1499938964844,281.54998779296875,35442.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948499917984009,1.0,0.0,0.0,3.971827507019043,3.9718520641326895,8.413550176555873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6899.23583984375,0.0,1328.9273681640625,2371.396484375,0.0,2424.4365234375,0.7994750738143921,1.0,0.0,3.0,1.0,0.0
12139080,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9469536542892456,0.5458782315254211,0.4934230744838714,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8945978283882141,0.4691332578659057,0.4461044073104858,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7847338318824768,0.3127614259719848,0.2212845236063003,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.7557579874992371,0.2790996134281158,0.2677974998950958,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.6912896037101746,0.2110642939805984,0.9669724106788636,285.5604553222656,284.95001220703125,299.8321838378906,289.34576416015625,298.16827392578125,297.30572509765625,285.5581359863281,1.0,0.5567392706871033,0.4614714086055755,0.4614714086055755,1.0,1.0,-2.876237154006958,0.9828192591667176,1.8934179544448853,0.3356000781059265,0.9461772441864014,0.9461772441864014,0.0,157.06117248535156,166.0,37858.48046875,0.0,2124.29443359375,1.0,281.8636474609375,284.146240234375,292.417236328125,294.4572448730469,293.1499938964844,293.1499938964844,281.54998779296875,35442.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948499917984009,1.0,0.0,0.0,3.971827507019043,3.9718520641326895,8.413550176555873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6899.23583984375,0.0,1328.9273681640625,2371.396484375,0.0,2424.4365234375,0.7994750738143921,1.0,0.0,3.0,1.0,0.0
12139140,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.9354293346405028,0.5409371852874756,0.4892801642417907,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.8884099125862122,0.4704789817333221,0.4476652145385742,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7781779170036316,0.3121903538703918,0.2210938930511474,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7501184940338135,0.2789468169212341,0.2679381966590881,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.6847223043441772,0.2100966423749923,0.9640119671821594,285.3561096191406,284.95001220703125,299.8500061035156,289.3558959960937,298.1591491699219,297.28594970703125,285.3536682128906,1.0,0.5587735176086426,0.4604782164096832,0.4604782164096832,1.0,1.0,-2.869518995285034,0.9780555963516236,1.8914635181427,0.3323279917240143,0.9499605298042296,0.9499605298042296,0.0,161.81106567382812,169.0,38929.6796875,0.0,2136.255859375,1.0,281.5633544921875,283.8990478515625,292.4077453613281,294.4976501464844,293.1499938964844,293.1499938964844,281.25,35600.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075814843177795,1.0,0.0,0.0,3.99113655090332,3.991161346435547,8.49555419790704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6987.9228515625,0.0,1346.87451171875,2371.396484375,0.0,2540.939208984375,0.8030047416687012,1.0,0.0,3.0,1.0,0.0
12139200,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.9354293346405028,0.5409371852874756,0.4892801642417907,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559875488281,0.8884099125862122,0.4704789817333221,0.4476652145385742,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7781779170036316,0.3121903538703918,0.2210938930511474,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.7501184940338135,0.2789468169212341,0.2679381966590881,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.6847223043441772,0.2100966423749923,0.9640119671821594,285.3561096191406,284.95001220703125,299.8500061035156,289.3558959960937,298.1591491699219,297.28594970703125,285.3536682128906,1.0,0.5587735176086426,0.4604782164096832,0.4604782164096832,1.0,1.0,-2.869518995285034,0.9780555963516236,1.8914635181427,0.3323279917240143,0.9499605298042296,0.9499605298042296,0.0,161.81106567382812,169.0,38929.6796875,0.0,2136.255859375,1.0,281.5633544921875,283.8990478515625,292.4077453613281,294.4976501464844,293.1499938964844,293.1499938964844,281.25,35600.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075814843177795,1.0,0.0,0.0,3.99113655090332,3.991161346435547,8.49555419790704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6987.9228515625,0.0,1346.87451171875,2371.396484375,0.0,2540.939208984375,0.8030047416687012,1.0,0.0,3.0,1.0,0.0
12139260,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9195978045463562,0.5337266325950623,0.4835597574710846,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8785157203674316,0.4693101346492767,0.4473719596862793,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7679823040962219,0.3091688454151153,0.219573438167572,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.7410085201263428,0.2762469947338104,0.2662126421928406,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.6739189624786377,0.2064880281686782,0.9518817663192748,285.1357116699219,284.95001220703125,299.86773681640625,289.3627319335937,298.1357421875,297.2449035644531,285.13232421875,1.0,0.559282124042511,0.4599629342556,0.4599629342556,1.0,1.0,-2.843831777572632,0.9667823314666748,1.877049326896668,0.3269726634025574,0.950718343257904,0.950718343257904,0.0,168.03018188476562,172.0,39733.52734375,0.0,2123.43701171875,1.0,281.26318359375,283.6407470703125,292.40283203125,294.5352478027344,293.1499938964844,293.1499938964844,280.95001220703125,35759.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818171501159668,1.0,0.0,0.0,4.002941608428955,4.002966403961182,8.545885634703154e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7063.43994140625,0.0,1358.4354248046875,2371.396484375,0.0,2638.6376953125,0.8052182197570801,1.0,0.0,3.0,1.0,0.0
12139320,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9195978045463562,0.5337266325950623,0.4835597574710846,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8785157203674316,0.4693101346492767,0.4473719596862793,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7679823040962219,0.3091688454151153,0.219573438167572,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.7410085201263428,0.2762469947338104,0.2662126421928406,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.6739189624786377,0.2064880281686782,0.9518817663192748,285.1357116699219,284.95001220703125,299.86773681640625,289.3627319335937,298.1357421875,297.2449035644531,285.13232421875,1.0,0.559282124042511,0.4599629342556,0.4599629342556,1.0,1.0,-2.843831777572632,0.9667823314666748,1.877049326896668,0.3269726634025574,0.950718343257904,0.950718343257904,0.0,168.03018188476562,172.0,39733.52734375,0.0,2123.43701171875,1.0,281.26318359375,283.6407470703125,292.40283203125,294.5352478027344,293.1499938964844,293.1499938964844,280.95001220703125,35759.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818171501159668,1.0,0.0,0.0,4.002941608428955,4.002966403961182,8.545885634703154e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7063.43994140625,0.0,1358.4354248046875,2371.396484375,0.0,2638.6376953125,0.8052182197570801,1.0,0.0,3.0,1.0,0.0
12139380,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9071752429008484,0.5272186398506165,0.477881908416748,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8710315823554993,0.468716561794281,0.4469475746154785,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7600201368331909,0.306850790977478,0.2180342972278595,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7338435649871826,0.2741812169551849,0.2643718421459198,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6649959683418274,0.2034869045019149,0.9389227032661438,284.9119567871094,284.95001220703125,299.885498046875,289.36834716796875,298.1192932128906,297.2144470214844,284.9088439941406,1.0,0.5588483214378357,0.4594476521015167,0.4594476521015167,1.0,1.0,-2.8168556690216064,0.9550675749778748,1.861788034439087,0.3211267292499542,0.948437511920929,0.948437511920929,0.0,172.76971435546875,175.0,40482.78125,0.0,2101.49365234375,1.0,280.9631042480469,283.382568359375,292.3984375,294.56646728515625,293.1499938964844,293.1499938964844,280.6499938964844,35919.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266729116439819,1.0,0.0,0.0,4.007107257843018,4.007132053375244,8.563679898543342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7135.98388671875,0.0,1363.3812255859375,2371.396484375,0.0,2717.495849609375,0.8060941100120544,1.0,0.0,3.0,1.0,0.0
12139440,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9071752429008484,0.5272186398506165,0.477881908416748,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8710315823554993,0.468716561794281,0.4469475746154785,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7600201368331909,0.306850790977478,0.2180342972278595,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7338435649871826,0.2741812169551849,0.2643718421459198,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6649959683418274,0.2034869045019149,0.9389227032661438,284.9119567871094,284.95001220703125,299.885498046875,289.36834716796875,298.1192932128906,297.2144470214844,284.9088439941406,1.0,0.5588483214378357,0.4594476521015167,0.4594476521015167,1.0,1.0,-2.8168556690216064,0.9550675749778748,1.861788034439087,0.3211267292499542,0.948437511920929,0.948437511920929,0.0,172.76971435546875,175.0,40482.78125,0.0,2101.49365234375,1.0,280.9631042480469,283.382568359375,292.3984375,294.56646728515625,293.1499938964844,293.1499938964844,280.6499938964844,35919.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266729116439819,1.0,0.0,0.0,4.007107257843018,4.007132053375244,8.563679898543342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7135.98388671875,0.0,1363.3812255859375,2371.396484375,0.0,2717.495849609375,0.8060941100120544,1.0,0.0,3.0,1.0,0.0
12139500,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.9023768901824952,0.5240725874900818,0.4751948714256286,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8682219982147217,0.4685137271881103,0.4468572437763214,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7569317817687988,0.3058286905288696,0.2173816561698913,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.7310529351234436,0.2732837200164795,0.2635987401008606,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.6614295244216919,0.202140137553215,0.9331789016723632,284.7599792480469,284.95001220703125,299.8943786621094,289.3707275390625,298.1128234863281,297.20184326171875,284.7493591308594,1.0,0.558526337146759,0.4591900110244751,0.4591900110244751,1.0,1.0,-2.8048994541168213,0.9498164653778076,1.8550831079483032,0.3184679746627807,0.9456993937492372,0.9456993937492372,0.0,174.62628173828125,175.0,41245.5,0.0,2090.6865234375,1.0,280.7151184082031,283.19482421875,292.4208984375,294.6698913574219,293.1499938964844,293.1499938964844,280.6499938964844,36005.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326413035392761,1.0,0.0,0.0,4.006461143493652,4.006485939025879,8.560919582123461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6945.6201171875,0.0,1363.5194091796875,2371.396484375,0.0,2773.047119140625,0.8060424327850342,1.0,0.0,3.0,1.0,0.0
12139560,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.8977946639060974,0.520891547203064,0.4724004566669464,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.865541934967041,0.4682829976081848,0.4467042684555053,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.7539881467819214,0.3048115968704223,0.2167157530784607,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.7283873558044434,0.2724005877971649,0.2628254294395447,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.6580522060394287,0.2008267492055893,0.9275608658790588,284.69219970703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1072082519531,297.1897888183594,284.6891784667969,1.0,0.5581493973731995,0.4592213332653045,0.4592213332653045,1.0,1.0,-2.792875051498413,0.9451058506965636,1.8477691411972048,0.3163708448410034,0.9432542324066162,0.9432542324066162,0.0,176.39805603027344,178.0,41230.77734375,0.0,2079.421875,1.0,280.66314697265625,283.1290588378906,292.3978576660156,294.6012268066406,293.1499938964844,293.1499938964844,280.3500061035156,36079.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341546654701233,1.0,0.0,0.0,4.0037031173706055,4.003727912902832,8.549135941393615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7211.47021484375,0.0,1361.7203369140625,2371.396484375,0.0,2787.154296875,0.8056427836418152,1.0,0.0,3.0,1.0,0.0
12139620,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.8893473148345947,0.5145756006240845,0.4669377207756042,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.473876953125,0.8608266115188599,0.4678184688091278,0.4464485049247741,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.7487466931343079,0.3028476238250732,0.2154632955789566,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47479248046875,0.7235773801803589,0.2707073092460632,0.2613807916641235,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.6520008444786072,0.1983188986778259,0.9169721603393556,284.4740600585937,284.95001220703125,299.92108154296875,289.3761291503906,298.097900390625,297.1683044433594,284.4710998535156,1.0,0.5573644042015076,0.4592839777469635,0.4592839777469635,1.0,1.0,-2.7700347900390625,0.9362354278564452,1.8337993621826167,0.3124410212039947,0.9351797699928284,0.9351797699928284,0.0,179.60983276367188,181.0,42063.046875,0.0,2057.479736328125,1.0,280.3632202148437,282.8857116699219,292.40093994140625,294.64361572265625,293.1499938964844,293.1499938964844,280.04998779296875,36245.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415717482566833,1.0,0.0,0.0,3.9924447536468506,3.992469549179077,8.501124284521211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7295.80908203125,0.0,1353.2833251953125,2371.396484375,0.0,2856.4033203125,0.8038218021392822,1.0,0.0,3.0,1.0,0.0
12139680,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737854003906,0.8893473148345947,0.5145756006240845,0.4669377207756042,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.473876953125,0.8608266115188599,0.4678184688091278,0.4464485049247741,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.7487466931343079,0.3028476238250732,0.2154632955789566,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47479248046875,0.7235773801803589,0.2707073092460632,0.2613807916641235,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.6520008444786072,0.1983188986778259,0.9169721603393556,284.4740600585937,284.95001220703125,299.92108154296875,289.3761291503906,298.097900390625,297.1683044433594,284.4710998535156,1.0,0.5573644042015076,0.4592839777469635,0.4592839777469635,1.0,1.0,-2.7700347900390625,0.9362354278564452,1.8337993621826167,0.3124410212039947,0.9351797699928284,0.9351797699928284,0.0,179.60983276367188,181.0,42063.046875,0.0,2057.479736328125,1.0,280.3632202148437,282.8857116699219,292.40093994140625,294.64361572265625,293.1499938964844,293.1499938964844,280.04998779296875,36245.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415717482566833,1.0,0.0,0.0,3.9924447536468506,3.992469549179077,8.501124284521211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7295.80908203125,0.0,1353.2833251953125,2371.396484375,0.0,2856.4033203125,0.8038218021392822,1.0,0.0,3.0,1.0,0.0
12139740,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2571105957031,0.8812544345855713,0.5082085132598877,0.4614322781562805,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.8564052581787109,0.4672370851039886,0.4460925161838531,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25787353515625,0.7438457012176514,0.3008721172809601,0.214209645986557,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580871582031,0.7189562320709229,0.2690039575099945,0.2599389851093292,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.6463815569877625,0.1958602219820022,0.9066702127456664,284.25738525390625,284.95001220703125,299.9388732910156,289.3782958984375,298.0898132324219,297.1487731933594,284.2545166015625,1.0,0.5565460324287415,0.4593466222286224,0.4593466222286224,1.0,1.0,-2.747370481491089,0.9274291396141052,1.8199412822723389,0.3085160553455353,0.9242271780967712,0.9242271780967712,0.0,182.6918182373047,184.0,42855.296875,0.0,2035.45703125,1.0,280.0633544921875,282.6459350585937,292.4039611816406,294.6863098144531,293.1499938964844,293.1499938964844,279.75,36425.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492106199264526,1.0,0.0,0.0,3.9726462364196777,3.972671031951904,8.417019330408948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7379.18017578125,0.0,1337.6395263671875,2371.396484375,0.0,2927.877685546875,0.8005217909812927,1.0,0.0,3.0,1.0,0.0
12139800,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2571105957031,0.8812544345855713,0.5082085132598877,0.4614322781562805,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.8564052581787109,0.4672370851039886,0.4460925161838531,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25787353515625,0.7438457012176514,0.3008721172809601,0.214209645986557,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580871582031,0.7189562320709229,0.2690039575099945,0.2599389851093292,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.6463815569877625,0.1958602219820022,0.9066702127456664,284.25738525390625,284.95001220703125,299.9388732910156,289.3782958984375,298.0898132324219,297.1487731933594,284.2545166015625,1.0,0.5565460324287415,0.4593466222286224,0.4593466222286224,1.0,1.0,-2.747370481491089,0.9274291396141052,1.8199412822723389,0.3085160553455353,0.9242271780967712,0.9242271780967712,0.0,182.6918182373047,184.0,42855.296875,0.0,2035.45703125,1.0,280.0633544921875,282.6459350585937,292.4039611816406,294.6863098144531,293.1499938964844,293.1499938964844,279.75,36425.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492106199264526,1.0,0.0,0.0,3.9726462364196777,3.972671031951904,8.417019330408948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7379.18017578125,0.0,1337.6395263671875,2371.396484375,0.0,2927.877685546875,0.8005217909812927,1.0,0.0,3.0,1.0,0.0
12139860,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.042724609375,0.8733752369880676,0.501781165599823,0.4558717608451843,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.8521111607551575,0.4665104448795318,0.4456035792827606,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.7391237020492554,0.2988587617874145,0.2129316180944442,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0436706542969,0.7143164873123169,0.2672512829303741,0.2584563791751861,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444641113281,0.641012966632843,0.1934040486812591,0.8964138627052307,284.0429992675781,284.95001220703125,299.9566650390625,289.3793640136719,298.0826110839844,297.130615234375,284.0401916503906,1.0,0.5557037591934204,0.4594247043132782,0.4594247043132782,1.0,1.0,-2.7244575023651123,0.9185510277748108,1.8059064149856567,0.3045485019683838,0.9104326963424684,0.9104326963424684,0.0,185.74478149414065,187.0,43590.41015625,0.0,2013.1505126953125,1.0,279.7636108398437,282.40985107421875,292.4042358398437,294.72412109375,293.1499938964844,293.1499938964844,279.45001220703125,36628.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566710352897644,1.0,0.0,0.0,3.943227529525757,3.943252086639404,8.292819302369026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7459.18017578125,0.0,1314.126708984375,2371.396484375,0.0,2997.7880859375,0.7955675721168518,1.0,0.0,3.0,1.0,0.0
12139920,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.042724609375,0.8733752369880676,0.501781165599823,0.4558717608451843,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.8521111607551575,0.4665104448795318,0.4456035792827606,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.7391237020492554,0.2988587617874145,0.2129316180944442,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0436706542969,0.7143164873123169,0.2672512829303741,0.2584563791751861,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444641113281,0.641012966632843,0.1934040486812591,0.8964138627052307,284.0429992675781,284.95001220703125,299.9566650390625,289.3793640136719,298.0826110839844,297.130615234375,284.0401916503906,1.0,0.5557037591934204,0.4594247043132782,0.4594247043132782,1.0,1.0,-2.7244575023651123,0.9185510277748108,1.8059064149856567,0.3045485019683838,0.9104326963424684,0.9104326963424684,0.0,185.74478149414065,187.0,43590.41015625,0.0,2013.1505126953125,1.0,279.7636108398437,282.40985107421875,292.4042358398437,294.72412109375,293.1499938964844,293.1499938964844,279.45001220703125,36628.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566710352897644,1.0,0.0,0.0,3.943227529525757,3.943252086639404,8.292819302369026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7459.18017578125,0.0,1314.126708984375,2371.396484375,0.0,2997.7880859375,0.7955675721168518,1.0,0.0,3.0,1.0,0.0
12139980,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83154296875,0.8656903505325317,0.4953032732009887,0.4502626061439514,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.83160400390625,0.8478997945785522,0.465635746717453,0.4449753761291504,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.7345275282859802,0.2968077063560486,0.2116265147924423,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7095427513122559,0.2654385566711426,0.2569184601306915,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.6358238458633423,0.1909344792366027,0.8861085772514343,283.831787109375,284.95001220703125,299.97442626953125,289.3793640136719,298.0761108398437,297.1136474609375,283.8291320800781,1.0,0.5548374652862549,0.4595027863979339,0.4595027863979339,1.0,1.0,-2.7011613845825195,0.9095184803009032,1.7916429042816162,0.3004825115203857,0.8938462138175964,0.8938462138175964,0.0,188.79405212402344,175.0,44261.640625,0.0,1990.477294921875,1.0,279.4640197753906,282.1785888671875,292.40203857421875,294.7563781738281,293.1499938964844,293.1499938964844,279.75,36863.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636489510536194,1.0,0.0,0.0,3.902651309967041,3.902675628662109,8.123030283968546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6825.4072265625,0.0,1281.8502197265625,2371.396484375,0.0,3063.2314453125,0.7887089848518372,1.0,0.0,3.0,1.0,0.0
12140040,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83154296875,0.8656903505325317,0.4953032732009887,0.4502626061439514,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.83160400390625,0.8478997945785522,0.465635746717453,0.4449753761291504,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.7345275282859802,0.2968077063560486,0.2116265147924423,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7095427513122559,0.2654385566711426,0.2569184601306915,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8332214355469,0.6358238458633423,0.1909344792366027,0.8861085772514343,283.831787109375,284.95001220703125,299.97442626953125,289.3793640136719,298.0761108398437,297.1136474609375,283.8291320800781,1.0,0.5548374652862549,0.4595027863979339,0.4595027863979339,1.0,1.0,-2.7011613845825195,0.9095184803009032,1.7916429042816162,0.3004825115203857,0.8938462138175964,0.8938462138175964,0.0,188.79405212402344,175.0,44261.640625,0.0,1990.477294921875,1.0,279.4640197753906,282.1785888671875,292.40203857421875,294.7563781738281,293.1499938964844,293.1499938964844,279.75,36863.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636489510536194,1.0,0.0,0.0,3.902651309967041,3.902675628662109,8.123030283968546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6825.4072265625,0.0,1281.8502197265625,2371.396484375,0.0,3063.2314453125,0.7887089848518372,1.0,0.0,3.0,1.0,0.0
12140100,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433898925781,0.8646453619003296,0.4928134381771087,0.4476114213466644,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.8483425378799438,0.4656462371349334,0.4446866512298584,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9409484863281,0.7343616485595703,0.2961577773094177,0.2109908610582351,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9402160644531,0.7093490362167358,0.2648119926452636,0.2561317980289459,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374084472656,0.6350801587104797,0.189926192164421,0.8808209896087646,283.9425048828125,284.95001220703125,299.9833068847656,289.3789367675781,298.075927734375,297.1097412109375,283.9516296386719,1.0,0.5525366067886353,0.4595417976379394,0.4595417976379394,1.0,1.0,-2.689561367034912,0.9050238728523254,1.7845375537872314,0.2984054982662201,0.8881603479385376,0.8881603479385376,0.0,187.73440551757807,175.0,43151.2734375,0.0,1967.4678955078125,1.0,279.6875305175781,282.3272705078125,292.3203430175781,294.5311889648437,293.1499938964844,293.1499938964844,279.75,36874.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536296486854553,1.0,0.0,0.0,3.881032943725586,3.881057024002075,8.033285325836914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6937.22412109375,0.0,1264.0008544921875,2371.396484375,0.0,2969.27783203125,0.784997284412384,1.0,0.0,3.0,1.0,0.0
12140160,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99688720703125,0.866084635257721,0.4910822510719299,0.4457032978534698,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996826171875,0.8510069251060486,0.4662123918533325,0.444898247718811,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.7361025214195251,0.295981615781784,0.21065154671669,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.7111377716064453,0.2645666003227234,0.2556423544883728,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.6359875202178955,0.1892558336257934,0.8766524791717529,283.9966735839844,284.95001220703125,299.9921569824219,289.3782653808594,298.0797424316406,297.11138916015625,283.998779296875,1.0,0.5497230291366577,0.4596471190452575,0.4596471190452575,1.0,1.0,-2.681511163711548,0.9020622968673706,1.7794488668441772,0.2970277369022369,0.8823897242546082,0.8823897242546082,0.0,184.86062622070312,163.0,42833.98046875,0.0,1941.8243408203125,1.0,279.7367248535156,282.38427734375,292.3060607910156,294.5191345214844,293.1499938964844,293.1499938964844,280.04998779296875,36865.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452430963516235,1.0,0.0,0.0,3.860584259033203,3.860608339309693,7.948856364237145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6651.7978515625,0.0,1247.1165771484375,2371.396484375,0.0,2890.738525390625,0.781416654586792,1.0,0.0,3.0,1.0,0.0
12140220,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8734351396560669,0.4887688755989074,0.443000465631485,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20172119140625,0.8605921864509583,0.4683297276496887,0.4462549090385437,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.7432370781898499,0.2965215444564819,0.2105801403522491,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008361816406,0.7181782126426697,0.2648359835147857,0.2553298473358154,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.199951171875,0.6411014199256897,0.188658207654953,0.8713016510009766,284.2015075683594,284.95001220703125,300.0098571777344,289.3761291503906,298.0938720703125,297.12371826171875,284.20428466796875,1.0,0.5431605577468872,0.4598577320575714,0.4598577320575714,1.0,1.0,-2.6729931831359863,0.8991521000862122,1.773841142654419,0.2956255674362182,0.8740146160125732,0.8740146160125732,0.0,176.180908203125,151.0,41508.390625,0.0,1889.14794921875,1.0,280.0350341796875,282.6248779296875,292.2885131835937,294.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,36770.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824379563331604,1.0,0.0,0.0,3.8231618404388414,3.823185682296753,7.795499641360948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6543.56787109375,0.0,1216.0325927734375,2371.396484375,0.0,2696.18994140625,0.7748338580131531,1.0,0.0,3.0,1.0,0.0
