time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140280,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017517089844,0.8734351396560669,0.4887688755989074,0.443000465631485,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20172119140625,0.8605921864509583,0.4683297276496887,0.4462549090385437,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.7432370781898499,0.2965215444564819,0.2105801403522491,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008361816406,0.7181782126426697,0.2648359835147857,0.2553298473358154,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.199951171875,0.6411014199256897,0.188658207654953,0.8713016510009766,284.2015075683594,284.95001220703125,300.0098571777344,289.3761291503906,298.0938720703125,297.12371826171875,284.20428466796875,1.0,0.5431605577468872,0.4598577320575714,0.4598577320575714,1.0,1.0,-2.6729931831359863,0.8991521000862122,1.773841142654419,0.2956255674362182,0.8740146160125732,0.8740146160125732,0.0,176.180908203125,151.0,41508.390625,0.0,1889.14794921875,1.0,280.0350341796875,282.6248779296875,292.2885131835937,294.4125061035156,293.1499938964844,293.1499938964844,280.3500061035156,36770.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824379563331604,1.0,0.0,0.0,3.8231618404388414,3.823185682296753,7.795499641360948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6543.56787109375,0.0,1216.0325927734375,2371.396484375,0.0,2696.18994140625,0.7748338580131531,1.0,0.0,3.0,1.0,0.0
12140340,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41326904296875,0.8851165771484375,0.4873403310775757,0.4411574900150299,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.8745377659797668,0.4712668657302856,0.4484231472015381,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125366210937,0.754122793674469,0.2978406548500061,0.2110666930675506,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41229248046875,0.7282436490058899,0.2657989263534546,0.2556696832180023,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4113464355469,0.649677038192749,0.1887800693511963,0.8691166043281555,284.4129943847656,284.95001220703125,300.0274658203125,289.3729858398437,298.1127624511719,297.1426086425781,284.416015625,1.0,0.5360816121101379,0.4600683450698852,0.4600683450698852,1.0,1.0,-2.671745538711548,0.8991175293922424,1.7726280689239502,0.2954966127872467,0.8685089349746704,0.8685089349746704,0.0,165.38134765625,139.0,40303.5078125,0.0,1838.0643310546875,1.0,280.33453369140625,282.8689880371094,292.2990417480469,294.3577880859375,293.1499938964844,293.1499938964844,280.6499938964844,36621.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069602251052856,1.0,0.0,0.0,3.792853593826294,3.792876958847046,7.672390438528964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6455.21728515625,0.0,1190.6943359375,2371.396484375,0.0,2535.228515625,0.7694346308708191,1.0,0.0,3.0,1.0,0.0
12140400,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41326904296875,0.8851165771484375,0.4873403310775757,0.4411574900150299,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.8745377659797668,0.4712668657302856,0.4484231472015381,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125366210937,0.754122793674469,0.2978406548500061,0.2110666930675506,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41229248046875,0.7282436490058899,0.2657989263534546,0.2556696832180023,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4113464355469,0.649677038192749,0.1887800693511963,0.8691166043281555,284.4129943847656,284.95001220703125,300.0274658203125,289.3729858398437,298.1127624511719,297.1426086425781,284.416015625,1.0,0.5360816121101379,0.4600683450698852,0.4600683450698852,1.0,1.0,-2.671745538711548,0.8991175293922424,1.7726280689239502,0.2954966127872467,0.8685089349746704,0.8685089349746704,0.0,165.38134765625,139.0,40303.5078125,0.0,1838.0643310546875,1.0,280.33453369140625,282.8689880371094,292.2990417480469,294.3577880859375,293.1499938964844,293.1499938964844,280.6499938964844,36621.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069602251052856,1.0,0.0,0.0,3.792853593826294,3.792876958847046,7.672390438528964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6455.21728515625,0.0,1190.6943359375,2371.396484375,0.0,2535.228515625,0.7694346308708191,1.0,0.0,3.0,1.0,0.0
12140460,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.9002588391304016,0.4864639639854431,0.4398187696933746,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.8921239376068115,0.4747014343738556,0.4510733187198639,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7682868838310242,0.299653947353363,0.2119041830301284,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.7408484816551208,0.2672058641910553,0.2564331293106079,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.6612843871116638,0.1893742382526397,0.8690803050994873,284.6249694824219,284.95001220703125,300.0450134277344,289.36883544921875,298.13311767578125,297.1642150878906,284.6279602050781,1.0,0.528904914855957,0.4599915742874145,0.4599915742874145,1.0,1.0,-2.67519760131836,0.9003820419311523,1.774815559387207,0.2956204712390899,0.8658369779586792,0.8658369779586792,0.0,153.64564514160156,127.0,39298.86328125,0.0,1789.7420654296875,1.0,280.6341857910156,283.1193542480469,292.31182861328125,294.3197937011719,293.1499938964844,293.1499938964844,280.95001220703125,36436.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930834889411926,1.0,0.0,0.0,3.771418333053589,3.7714414596557617,7.585915113850206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6382.38525390625,0.0,1172.3836669921875,2371.396484375,0.0,2408.364990234375,0.7655383348464966,1.0,0.0,3.0,1.0,0.0
12140520,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.9002588391304016,0.4864639639854431,0.4398187696933746,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.8921239376068115,0.4747014343738556,0.4510733187198639,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.7682868838310242,0.299653947353363,0.2119041830301284,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.7408484816551208,0.2672058641910553,0.2564331293106079,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.6612843871116638,0.1893742382526397,0.8690803050994873,284.6249694824219,284.95001220703125,300.0450134277344,289.36883544921875,298.13311767578125,297.1642150878906,284.6279602050781,1.0,0.528904914855957,0.4599915742874145,0.4599915742874145,1.0,1.0,-2.67519760131836,0.9003820419311523,1.774815559387207,0.2956204712390899,0.8658369779586792,0.8658369779586792,0.0,153.64564514160156,127.0,39298.86328125,0.0,1789.7420654296875,1.0,280.6341857910156,283.1193542480469,292.31182861328125,294.3197937011719,293.1499938964844,293.1499938964844,280.95001220703125,36436.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930834889411926,1.0,0.0,0.0,3.771418333053589,3.7714414596557617,7.585915113850206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6382.38525390625,0.0,1172.3836669921875,2371.396484375,0.0,2408.364990234375,0.7655383348464966,1.0,0.0,3.0,1.0,0.0
12140580,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.919987678527832,0.4860060214996338,0.4388558864593506,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9137965440750122,0.4784861803054809,0.4540582299232483,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7858200669288635,0.3018262386322021,0.2129947543144226,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7564950585365295,0.2689245045185089,0.2574953436851501,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.6760138869285583,0.1902954876422882,0.8705493807792664,284.8353881835937,284.95001220703125,300.0625,289.3637084960937,298.1542358398437,297.186767578125,284.8383483886719,1.0,0.5218088030815125,0.4599147737026214,0.4599147737026214,1.0,1.0,-2.681976556777954,0.9029452204704284,1.7790313959121704,0.2962954342365265,0.8659578561782837,0.8659578561782837,0.0,141.50897216796875,115.0,38371.640625,0.0,1744.35107421875,1.0,280.9339599609375,283.36798095703125,292.3191833496094,294.2831115722656,293.1499938964844,293.1499938964844,281.25,36231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817765474319458,1.0,0.0,0.0,3.759853601455689,3.759876728057861,7.539463808825531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6314.79833984375,0.0,1161.7708740234375,2371.396484375,0.0,2306.105224609375,0.7633305788040161,1.0,0.0,3.0,1.0,0.0
12140640,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.919987678527832,0.4860060214996338,0.4388558864593506,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9137965440750122,0.4784861803054809,0.4540582299232483,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7858200669288635,0.3018262386322021,0.2129947543144226,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7564950585365295,0.2689245045185089,0.2574953436851501,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.6760138869285583,0.1902954876422882,0.8705493807792664,284.8353881835937,284.95001220703125,300.0625,289.3637084960937,298.1542358398437,297.186767578125,284.8383483886719,1.0,0.5218088030815125,0.4599147737026214,0.4599147737026214,1.0,1.0,-2.681976556777954,0.9029452204704284,1.7790313959121704,0.2962954342365265,0.8659578561782837,0.8659578561782837,0.0,141.50897216796875,115.0,38371.640625,0.0,1744.35107421875,1.0,280.9339599609375,283.36798095703125,292.3191833496094,294.2831115722656,293.1499938964844,293.1499938964844,281.25,36231.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817765474319458,1.0,0.0,0.0,3.759853601455689,3.759876728057861,7.539463808825531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6314.79833984375,0.0,1161.7708740234375,2371.396484375,0.0,2306.105224609375,0.7633305788040161,1.0,0.0,3.0,1.0,0.0
12140700,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9319401979446412,0.4858867526054382,0.4384437799453735,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9271377325057985,0.4804669320583343,0.4556176364421844,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7958471179008484,0.3030093610286712,0.2135998904705047,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7656433582305908,0.2698647379875183,0.258096694946289,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6845669746398926,0.1908409297466278,0.871660053730011,284.9771728515625,284.95001220703125,300.0711975097656,289.3607788085937,298.16473388671875,297.19781494140625,284.9880065917969,1.0,0.5183078646659851,0.4598763883113861,0.4598763883113861,1.0,1.0,-2.686138391494751,0.9045320749282836,1.7816064357757568,0.2967669665813446,0.8675035238265991,0.8675035238265991,0.0,135.40347290039062,115.0,37569.32421875,0.0,1722.5267333984375,1.0,281.17742919921875,283.5462646484375,292.2972106933594,294.1809387207031,293.1499938964844,293.1499938964844,281.25,36117.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774560809135437,1.0,0.0,0.0,3.757747888565064,3.757770776748657,7.531020287387946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6461.3291015625,0.0,1159.2552490234375,2371.396484375,0.0,2241.445068359375,0.7628757357597351,1.0,0.0,3.0,1.0,0.0
12140760,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9452244639396667,0.485910564661026,0.4382155835628509,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9420002698898317,0.4825561046600342,0.4573116898536682,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8070027828216553,0.3042958080768585,0.2142927497625351,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7760475277900696,0.2708885073661804,0.258790910243988,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6941807866096497,0.1914647072553634,0.8731532692909241,285.0437316894531,284.95001220703125,300.07989501953125,289.3576354980469,298.17535400390625,297.2094421386719,285.046630859375,1.0,0.5148681402206421,0.4597032070159912,0.4597032070159912,1.0,1.0,-2.691359519958496,0.9062822461128236,1.7850773334503174,0.2971565723419189,0.8688425421714783,0.8688425421714783,0.0,129.2022247314453,103.0,37491.671875,0.0,1701.738525390625,1.0,281.23388671875,283.6129150390625,292.3197631835937,294.2421875,293.1499938964844,293.1499938964844,281.54998779296875,36017.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717667818069458,1.0,0.0,0.0,3.758602619171143,3.758625507354736,7.534447377111064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6249.7177734375,0.0,1159.150390625,2371.396484375,0.0,2216.54345703125,0.7628991603851318,1.0,0.0,3.0,1.0,0.0
12140820,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9732616543769836,0.4861459136009216,0.4378712773323059,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9730628728866576,0.4868782460689544,0.4608023464679718,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8308079242706299,0.307030588388443,0.215775653719902,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8004340529441833,0.2730626463890075,0.2602855861186981,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.7158973217010498,0.1928379535675048,0.8766847848892212,285.24981689453125,284.95001220703125,300.09716796875,289.3506164550781,298.19610595703125,297.23199462890625,285.25262451171875,1.0,0.5081159472465515,0.4593568742275238,0.4593568742275238,1.0,1.0,-2.7029600143432617,0.9102002382278442,1.7927597761154177,0.2981006503105163,0.8744592666625977,0.8744592666625977,0.0,116.82038879394533,106.0,36649.9609375,0.0,1661.677490234375,1.0,281.533935546875,283.8541259765625,292.3158264160156,294.1980285644531,293.1499938964844,293.1499938964844,281.8500061035156,35805.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623066306114197,1.0,0.0,0.0,3.767586708068848,3.7676095962524414,7.570508273602172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6186.9921875,0.0,1164.5123291015625,2371.396484375,0.0,2132.8349609375,0.764244019985199,1.0,0.0,3.0,1.0,0.0
12140880,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9732616543769836,0.4861459136009216,0.4378712773323059,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9730628728866576,0.4868782460689544,0.4608023464679718,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8308079242706299,0.307030588388443,0.215775653719902,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8004340529441833,0.2730626463890075,0.2602855861186981,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.7158973217010498,0.1928379535675048,0.8766847848892212,285.24981689453125,284.95001220703125,300.09716796875,289.3506164550781,298.19610595703125,297.23199462890625,285.25262451171875,1.0,0.5081159472465515,0.4593568742275238,0.4593568742275238,1.0,1.0,-2.7029600143432617,0.9102002382278442,1.7927597761154177,0.2981006503105163,0.8744592666625977,0.8744592666625977,0.0,116.82038879394533,106.0,36649.9609375,0.0,1661.677490234375,1.0,281.533935546875,283.8541259765625,292.3158264160156,294.1980285644531,293.1499938964844,293.1499938964844,281.8500061035156,35805.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623066306114197,1.0,0.0,0.0,3.767586708068848,3.7676095962524414,7.570508273602172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6186.9921875,0.0,1164.5123291015625,2371.396484375,0.0,2132.8349609375,0.764244019985199,1.0,0.0,3.0,1.0,0.0
12140940,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9888258576393129,0.486687958240509,0.4380181729793548,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9908162355422974,0.4914320409297943,0.4647389054298401,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8472053408622742,0.3100030422210693,0.2175954431295395,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8167964816093445,0.2754194140434265,0.2621847689151764,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7294479012489319,0.1943797618150711,0.8820859789848328,285.4577331542969,284.95001220703125,300.11431884765625,289.3426818847656,298.216796875,297.25408935546875,285.46075439453125,1.0,0.5062295794487,0.4590105414390564,0.4590105414390564,1.0,1.0,-2.7188215255737305,0.9157980680465698,1.8030234575271609,0.299740582704544,0.8828526139259338,0.8828526139259338,0.0,110.31195068359376,109.0,35908.26953125,0.0,1654.6124267578125,1.0,281.8340759277344,284.09619140625,292.3099975585937,294.1550598144531,293.1499938964844,293.1499938964844,282.1499938964844,35601.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531716227531433,1.0,0.0,0.0,3.786386251449585,3.786409378051758,7.646248150194879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6130.556640625,0.0,1177.664794921875,2371.396484375,0.0,2052.95263671875,0.7673035264015198,1.0,0.0,3.0,1.0,0.0
12141000,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9888258576393129,0.486687958240509,0.4380181729793548,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9908162355422974,0.4914320409297943,0.4647389054298401,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.8472053408622742,0.3100030422210693,0.2175954431295395,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8167964816093445,0.2754194140434265,0.2621847689151764,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7294479012489319,0.1943797618150711,0.8820859789848328,285.4577331542969,284.95001220703125,300.11431884765625,289.3426818847656,298.216796875,297.25408935546875,285.46075439453125,1.0,0.5062295794487,0.4590105414390564,0.4590105414390564,1.0,1.0,-2.7188215255737305,0.9157980680465698,1.8030234575271609,0.299740582704544,0.8828526139259338,0.8828526139259338,0.0,110.31195068359376,109.0,35908.26953125,0.0,1654.6124267578125,1.0,281.8340759277344,284.09619140625,292.3099975585937,294.1550598144531,293.1499938964844,293.1499938964844,282.1499938964844,35601.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531716227531433,1.0,0.0,0.0,3.786386251449585,3.786409378051758,7.646248150194879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6130.556640625,0.0,1177.664794921875,2371.396484375,0.0,2052.95263671875,0.7673035264015198,1.0,0.0,3.0,1.0,0.0
12141060,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.9961119890213012,0.487551212310791,0.4385900795459747,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.9990000128746032,0.4962382614612579,0.4683580696582794,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.8573248386383057,0.3132014572620392,0.2196835279464721,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8259232044219971,0.2779431045055389,0.2643925845623016,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.7373174428939819,0.196061372756958,0.888843834400177,285.6708984375,284.95001220703125,300.13134765625,289.3338623046875,298.2369384765625,297.2758178710937,285.673583984375,1.0,0.5070052742958069,0.4584812521934509,0.4584812521934509,1.0,1.0,-2.7371177673339844,0.9219722151756288,1.815145492553711,0.3015110194683075,0.8941464424133301,0.8941464424133301,0.0,107.66637420654295,112.0,35315.64453125,0.0,1669.0157470703125,1.0,282.1344299316406,284.3428039550781,292.30645751953125,294.1214904785156,293.1499938964844,293.1499938964844,282.45001220703125,35409.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450324296951294,1.0,0.0,0.0,3.814436674118042,3.814459800720215,7.759957725284039e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6083.87158203125,0.0,1198.3912353515625,2371.396484375,0.0,1982.6312255859373,0.7719900012016296,1.0,0.0,3.0,1.0,0.0
12141120,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.9961119890213012,0.487551212310791,0.4385900795459747,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.9990000128746032,0.4962382614612579,0.4683580696582794,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.8573248386383057,0.3132014572620392,0.2196835279464721,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8259232044219971,0.2779431045055389,0.2643925845623016,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.7373174428939819,0.196061372756958,0.888843834400177,285.6708984375,284.95001220703125,300.13134765625,289.3338623046875,298.2369384765625,297.2758178710937,285.673583984375,1.0,0.5070052742958069,0.4584812521934509,0.4584812521934509,1.0,1.0,-2.7371177673339844,0.9219722151756288,1.815145492553711,0.3015110194683075,0.8941464424133301,0.8941464424133301,0.0,107.66637420654295,112.0,35315.64453125,0.0,1669.0157470703125,1.0,282.1344299316406,284.3428039550781,292.30645751953125,294.1214904785156,293.1499938964844,293.1499938964844,282.45001220703125,35409.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450324296951294,1.0,0.0,0.0,3.814436674118042,3.814459800720215,7.759957725284039e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6083.87158203125,0.0,1198.3912353515625,2371.396484375,0.0,1982.6312255859373,0.7719900012016296,1.0,0.0,3.0,1.0,0.0
12141180,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.9975160956382751,0.488668143749237,0.4395127296447754,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.9990000128746032,0.5018129348754883,0.4677105844020843,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8613167405128479,0.3165822327136993,0.2219900488853454,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8292409777641296,0.2805957794189453,0.2668443918228149,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.7401721477508545,0.1978494822978973,0.8966484665870667,285.8788757324219,284.95001220703125,300.14825439453125,289.3241577148437,298.2582397460937,297.2996520996094,285.8811950683594,1.0,0.5091321468353271,0.4579519927501678,0.4579519927501678,1.0,1.0,-2.752130508422852,0.926848292350769,1.825282335281372,0.3024356365203857,0.9081817269325256,0.9081817269325256,0.0,107.74585723876952,115.0,34685.671875,0.0,1691.7486572265625,1.0,282.434814453125,284.5837707519531,292.30096435546875,294.0870361328125,293.1499938964844,293.1499938964844,282.1499938964844,35244.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377789616584778,1.0,0.0,0.0,3.850416898727417,3.850440502166748,7.907042345323134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6582.97119140625,0.0,1226.025390625,2371.396484375,0.0,1920.68896484375,0.778094470500946,1.0,0.0,3.0,1.0,0.0
12141240,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.9975160956382751,0.488668143749237,0.4395127296447754,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.9990000128746032,0.5018129348754883,0.4677105844020843,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.8613167405128479,0.3165822327136993,0.2219900488853454,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8292409777641296,0.2805957794189453,0.2668443918228149,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.7401721477508545,0.1978494822978973,0.8966484665870667,285.8788757324219,284.95001220703125,300.14825439453125,289.3241577148437,298.2582397460937,297.2996520996094,285.8811950683594,1.0,0.5091321468353271,0.4579519927501678,0.4579519927501678,1.0,1.0,-2.752130508422852,0.926848292350769,1.825282335281372,0.3024356365203857,0.9081817269325256,0.9081817269325256,0.0,107.74585723876952,115.0,34685.671875,0.0,1691.7486572265625,1.0,282.434814453125,284.5837707519531,292.30096435546875,294.0870361328125,293.1499938964844,293.1499938964844,282.1499938964844,35244.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377789616584778,1.0,0.0,0.0,3.850416898727417,3.850440502166748,7.907042345323134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6582.97119140625,0.0,1226.025390625,2371.396484375,0.0,1920.68896484375,0.778094470500946,1.0,0.0,3.0,1.0,0.0
12141300,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645568847656,0.9974473714828492,0.4885617792606354,0.4398071765899658,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.9990000128746032,0.5043461322784424,0.4681573808193207,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.8624603748321533,0.3179437518119812,0.2230954319238662,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8301280736923218,0.2816627323627472,0.2680201530456543,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.7409244775772095,0.1985592991113662,0.9004287719726562,285.7652587890625,284.95001220703125,300.1566467285156,289.3190002441406,298.26629638671875,297.3077392578125,285.7562561035156,1.0,0.5105737447738647,0.4576873481273651,0.4576873481273651,1.0,1.0,-2.7607455253601074,0.9296847581863404,1.8310608863830569,0.3034233748912811,0.9125561118125916,0.9125561118125916,0.0,108.17169189453124,115.0,35536.14453125,0.0,1706.264892578125,1.0,282.2130432128906,284.4270935058594,292.389404296875,294.3056945800781,293.1499938964844,293.1499938964844,282.1499938964844,35274.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495943903923035,1.0,0.0,0.0,3.867964029312134,3.867987632751465,7.979273846103752e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6481.173828125,0.0,1240.54931640625,2371.396484375,0.0,2021.9429931640625,0.7811486124992371,1.0,0.0,3.0,1.0,0.0
12141360,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.9959543943405152,0.487719714641571,0.4393395483493805,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.9990000128746032,0.5062006115913391,0.4705374240875244,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8620169758796692,0.3188657760620117,0.2238814532756805,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8296164870262146,0.2823578119277954,0.2688487470149994,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.7403992414474487,0.1989625543355941,0.9029546976089478,285.7113647460937,284.95001220703125,300.1650085449219,289.3136291503906,298.26971435546875,297.30908203125,285.7095031738281,1.0,0.5121164917945862,0.4573519229888916,0.4573519229888916,1.0,1.0,-2.768021821975708,0.9318699836730956,1.8361518383026123,0.3038478791713714,0.9170496463775636,0.9170496463775636,0.0,109.02561950683594,118.0,35753.21875,0.0,1721.150390625,1.0,282.1632385253906,284.3677062988281,292.4006042480469,294.3121337890625,293.1499938964844,293.1499938964844,281.8500061035156,35321.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596700191497803,1.0,0.0,0.0,3.883549690246582,3.883573293685913,8.043707566685043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6733.66357421875,0.0,1253.712158203125,2371.396484375,0.0,2109.678955078125,0.7839282751083374,1.0,0.0,3.0,1.0,0.0
12141420,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9903632402420044,0.4849370121955871,0.4372453987598419,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9990000128746032,0.5080840587615967,0.4785796999931335,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.858363687992096,0.3199175298213959,0.224851056933403,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.826072633266449,0.2830077111721039,0.2697713673114776,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.7369406819343567,0.1990823894739151,0.9049057960510254,285.5092468261719,284.95001220703125,300.1815795898437,289.3022766113281,298.2670593261719,297.29791259765625,285.5070495605469,1.0,0.515322208404541,0.4566810429096222,0.4566810429096222,1.0,1.0,-2.779792547225952,0.9351137280464172,1.84467875957489,0.3042067885398865,0.92289537191391,0.92289537191391,0.0,111.51304626464844,121.0,36801.78125,0.0,1750.6260986328125,1.0,281.8642883300781,284.1185302734375,292.3985900878906,294.388671875,293.1499938964844,293.1499938964844,281.54998779296875,35461.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782702624797821,1.0,0.0,0.0,3.909643173217773,3.909667015075684,8.152161399266333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6820.6669921875,0.0,1276.4605712890625,2371.396484375,0.0,2314.43896484375,0.7886149287223816,1.0,0.0,3.0,1.0,0.0
12141480,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9903632402420044,0.4849370121955871,0.4372453987598419,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9990000128746032,0.5080840587615967,0.4785796999931335,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.858363687992096,0.3199175298213959,0.224851056933403,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.826072633266449,0.2830077111721039,0.2697713673114776,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.7369406819343567,0.1990823894739151,0.9049057960510254,285.5092468261719,284.95001220703125,300.1815795898437,289.3022766113281,298.2670593261719,297.29791259765625,285.5070495605469,1.0,0.515322208404541,0.4566810429096222,0.4566810429096222,1.0,1.0,-2.779792547225952,0.9351137280464172,1.84467875957489,0.3042067885398865,0.92289537191391,0.92289537191391,0.0,111.51304626464844,121.0,36801.78125,0.0,1750.6260986328125,1.0,281.8642883300781,284.1185302734375,292.3985900878906,294.388671875,293.1499938964844,293.1499938964844,281.54998779296875,35461.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782702624797821,1.0,0.0,0.0,3.909643173217773,3.909667015075684,8.152161399266333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6820.6669921875,0.0,1276.4605712890625,2371.396484375,0.0,2314.43896484375,0.7886149287223816,1.0,0.0,3.0,1.0,0.0
12141540,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9793915748596193,0.48139089345932,0.4343809485435486,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.9935869574546814,0.5084067583084106,0.4818135201931,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.8498385548591614,0.320305585861206,0.2253419458866119,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.8178911209106445,0.2829740643501282,0.2700478434562683,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.729226291179657,0.1985031515359878,0.9038083553314208,285.3041687011719,284.95001220703125,300.197998046875,289.2901306152344,298.2567138671875,297.2762451171875,285.30157470703125,1.0,0.5180031061172485,0.4560101330280304,0.4560101330280304,1.0,1.0,-2.7798542976379395,0.9337334036827089,1.846120834350586,0.3026947677135467,0.9259913563728333,0.9259913563728333,0.0,115.67344665527344,124.0,37831.44921875,0.0,1770.4365234375,1.0,281.5641174316406,283.8705444335937,292.3623962402344,294.40802001953125,293.1499938964844,293.1499938964844,281.25,35617.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998453974723816,1.0,0.0,0.0,3.928235292434693,3.9282593727111816,8.229880563703773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6897.21728515625,0.0,1293.2928466796875,2371.396484375,0.0,2470.011474609375,0.7920100092887878,1.0,0.0,3.0,1.0,0.0
12141600,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9793915748596193,0.48139089345932,0.4343809485435486,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.9935869574546814,0.5084067583084106,0.4818135201931,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.8498385548591614,0.320305585861206,0.2253419458866119,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.8178911209106445,0.2829740643501282,0.2700478434562683,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.729226291179657,0.1985031515359878,0.9038083553314208,285.3041687011719,284.95001220703125,300.197998046875,289.2901306152344,298.2567138671875,297.2762451171875,285.30157470703125,1.0,0.5180031061172485,0.4560101330280304,0.4560101330280304,1.0,1.0,-2.7798542976379395,0.9337334036827089,1.846120834350586,0.3026947677135467,0.9259913563728333,0.9259913563728333,0.0,115.67344665527344,124.0,37831.44921875,0.0,1770.4365234375,1.0,281.5641174316406,283.8705444335937,292.3623962402344,294.40802001953125,293.1499938964844,293.1499938964844,281.25,35617.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998453974723816,1.0,0.0,0.0,3.928235292434693,3.9282593727111816,8.229880563703773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6897.21728515625,0.0,1293.2928466796875,2371.396484375,0.0,2470.011474609375,0.7920100092887878,1.0,0.0,3.0,1.0,0.0
12141660,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9663511514663696,0.4774304032325744,0.4311099648475647,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9845778346061708,0.5086453557014465,0.4822391867637634,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8407248258590698,0.3203100264072418,0.2255396544933319,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8086194396018982,0.2825091779232025,0.2698861360549927,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7205949425697327,0.1974742859601974,0.9005240201950073,285.0951843261719,284.95001220703125,300.2142333984375,289.2772216796875,298.2464294433594,297.2549743652344,285.09246826171875,1.0,0.5199026465415955,0.4555009603500366,0.4555009603500366,1.0,1.0,-2.772534132003784,0.9297943115234376,1.842739820480347,0.3001499474048614,0.9262707233428956,0.9262707233428956,0.0,120.10018157958984,127.0,38796.2890625,0.0,1780.270263671875,1.0,281.263916015625,283.62255859375,292.3287658691406,294.4197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35780.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125627040863037,1.0,0.0,0.0,3.939044713973999,3.9390690326690674,8.275235359178623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6972.51953125,0.0,1303.7294921875,2371.396484375,0.0,2586.812744140625,0.7940517663955688,1.0,0.0,3.0,1.0,0.0
12141720,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9663511514663696,0.4774304032325744,0.4311099648475647,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9845778346061708,0.5086453557014465,0.4822391867637634,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8407248258590698,0.3203100264072418,0.2255396544933319,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8086194396018982,0.2825091779232025,0.2698861360549927,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7205949425697327,0.1974742859601974,0.9005240201950073,285.0951843261719,284.95001220703125,300.2142333984375,289.2772216796875,298.2464294433594,297.2549743652344,285.09246826171875,1.0,0.5199026465415955,0.4555009603500366,0.4555009603500366,1.0,1.0,-2.772534132003784,0.9297943115234376,1.842739820480347,0.3001499474048614,0.9262707233428956,0.9262707233428956,0.0,120.10018157958984,127.0,38796.2890625,0.0,1780.270263671875,1.0,281.263916015625,283.62255859375,292.3287658691406,294.4197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35780.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125627040863037,1.0,0.0,0.0,3.939044713973999,3.9390690326690674,8.275235359178623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6972.51953125,0.0,1303.7294921875,2371.396484375,0.0,2586.812744140625,0.7940517663955688,1.0,0.0,3.0,1.0,0.0
12141780,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.953139066696167,0.4731921553611755,0.4275621175765991,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9756904244422911,0.5087241530418396,0.4825368821620941,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8325761556625366,0.3200916051864624,0.2255539894104004,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7996081709861755,0.2817512452602386,0.2694155573844909,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7121467590332031,0.1961591094732284,0.8957739472389221,284.884765625,284.95001220703125,300.2302551269531,289.2635192871094,298.2362976074219,297.2343139648437,284.8820495605469,1.0,0.5212513208389282,0.4549917876720428,0.4549917876720428,1.0,1.0,-2.762373447418213,0.9247530698776244,1.8376203775405884,0.297145664691925,0.9237319827079772,0.9237319827079772,0.0,124.2311019897461,130.0,39696.51171875,0.0,1784.336181640625,1.0,280.9638366699219,283.3752746582031,292.303466796875,294.4363098144531,293.1499938964844,293.1499938964844,280.6499938964844,35947.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822957456111908,1.0,0.0,0.0,3.941923141479492,3.941947460174561,8.287333912448958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7048.38134765625,0.0,1307.512939453125,2371.396484375,0.0,2682.989990234375,0.7947101593017578,1.0,0.0,3.0,1.0,0.0
12141840,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.953139066696167,0.4731921553611755,0.4275621175765991,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9756904244422911,0.5087241530418396,0.4825368821620941,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8325761556625366,0.3200916051864624,0.2255539894104004,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7996081709861755,0.2817512452602386,0.2694155573844909,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7121467590332031,0.1961591094732284,0.8957739472389221,284.884765625,284.95001220703125,300.2302551269531,289.2635192871094,298.2362976074219,297.2343139648437,284.8820495605469,1.0,0.5212513208389282,0.4549917876720428,0.4549917876720428,1.0,1.0,-2.762373447418213,0.9247530698776244,1.8376203775405884,0.297145664691925,0.9237319827079772,0.9237319827079772,0.0,124.2311019897461,130.0,39696.51171875,0.0,1784.336181640625,1.0,280.9638366699219,283.3752746582031,292.303466796875,294.4363098144531,293.1499938964844,293.1499938964844,280.6499938964844,35947.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822957456111908,1.0,0.0,0.0,3.941923141479492,3.941947460174561,8.287333912448958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7048.38134765625,0.0,1307.512939453125,2371.396484375,0.0,2682.989990234375,0.7947101593017578,1.0,0.0,3.0,1.0,0.0
12141900,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9467191100120544,0.4710159003734588,0.4257619380950928,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9714266657829284,0.5087049603462219,0.4826546609401703,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8289102911949158,0.3199398815631866,0.2255367040634155,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7954373955726624,0.2813000082969665,0.2691126763820648,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.7079700231552124,0.1954346001148224,0.8930726051330566,284.73876953125,284.95001220703125,300.2381896972656,289.25640869140625,298.2314453125,297.2244873046875,284.728271484375,1.0,0.5217692255973816,0.4547372162342071,0.4547372162342071,1.0,1.0,-2.756721019744873,0.922009289264679,1.834711670875549,0.2955475747585296,0.9209145307540894,0.9209145307540894,0.0,126.15890502929688,130.0,40501.84375,0.0,1784.8380126953125,1.0,280.7170104980469,283.19293212890625,292.31597900390625,294.5316162109375,293.1499938964844,293.1499938964844,280.6499938964844,36038.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829834520816803,1.0,0.0,0.0,3.940442562103272,3.94046688079834,8.281109558083699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6866.48828125,0.0,1306.9986572265625,2371.396484375,0.0,2746.905029296875,0.7945179343223572,1.0,0.0,3.0,1.0,0.0
12141960,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9400516152381896,0.4687420129776001,0.4238058626651764,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.9669508934020996,0.5085851550102234,0.4826356172561645,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.8251951336860657,0.3197212815284729,0.2254493087530136,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7912033796310425,0.2807737588882446,0.268715888261795,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.7036242485046387,0.194645807147026,0.8900186419487,284.6739196777344,284.95001220703125,300.2460632324219,289.2491455078125,298.2266540527344,297.21417236328125,284.6711730957031,1.0,0.5221750140190125,0.4546817541122436,0.4546817541122436,1.0,1.0,-2.750096082687378,0.9192766547203064,1.8308194875717163,0.2941848039627075,0.918377161026001,0.918377161026001,0.0,128.10691833496094,133.0,40538.30078125,0.0,1783.954833984375,1.0,280.66387939453125,283.1295471191406,292.2833557128906,294.4563293457031,293.1499938964844,293.1499938964844,280.3500061035156,36119.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322600722312927,1.0,0.0,0.0,3.936622858047485,3.936647415161133,8.265063229373482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7123.947265625,0.0,1304.4141845703125,2371.396484375,0.0,2769.49462890625,0.7939440608024597,1.0,0.0,3.0,1.0,0.0
12142020,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.9273467063903807,0.464123010635376,0.4198844730854034,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.9583295583724976,0.5082055330276489,0.4825051724910736,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.8183310627937317,0.3192261755466461,0.2252491861581802,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.783349871635437,0.2796235084533691,0.2678380310535431,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.6954036355018616,0.192986786365509,0.883531928062439,284.4634094238281,284.95001220703125,300.2616577148437,289.2340393066406,298.21759033203125,297.1944580078125,284.4607238769531,1.0,0.5227701663970947,0.4545708894729614,0.4545708894729614,1.0,1.0,-2.73613715171814,0.9135871529579164,1.822550058364868,0.2913923859596252,0.9102180004119872,0.9102180004119872,0.0,131.784423828125,136.0,41324.24609375,0.0,1780.092041015625,1.0,280.36395263671875,282.8861694335937,292.2649841308594,294.4764099121094,293.1499938964844,293.1499938964844,280.04998779296875,36301.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409296274185181,1.0,0.0,0.0,3.922664165496826,3.922688484191896,8.206553161471675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7197.99853515625,0.0,1294.1094970703125,2371.396484375,0.0,2850.402099609375,0.7916761636734009,1.0,0.0,3.0,1.0,0.0
12142080,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.9273467063903807,0.464123010635376,0.4198844730854034,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.9583295583724976,0.5082055330276489,0.4825051724910736,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.8183310627937317,0.3192261755466461,0.2252491861581802,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.783349871635437,0.2796235084533691,0.2678380310535431,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.6954036355018616,0.192986786365509,0.883531928062439,284.4634094238281,284.95001220703125,300.2616577148437,289.2340393066406,298.21759033203125,297.1944580078125,284.4607238769531,1.0,0.5227701663970947,0.4545708894729614,0.4545708894729614,1.0,1.0,-2.73613715171814,0.9135871529579164,1.822550058364868,0.2913923859596252,0.9102180004119872,0.9102180004119872,0.0,131.784423828125,136.0,41324.24609375,0.0,1780.092041015625,1.0,280.36395263671875,282.8861694335937,292.2649841308594,294.4764099121094,293.1499938964844,293.1499938964844,280.04998779296875,36301.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409296274185181,1.0,0.0,0.0,3.922664165496826,3.922688484191896,8.206553161471675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7197.99853515625,0.0,1294.1094970703125,2371.396484375,0.0,2850.402099609375,0.7916761636734009,1.0,0.0,3.0,1.0,0.0
