time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142140,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.9153497219085692,0.4593651294708252,0.4158299267292022,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533874511719,0.9498255848884584,0.5075937509536743,0.4821508228778839,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.8117716908454895,0.3186293244361877,0.2249718755483627,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.7759726047515869,0.278330534696579,0.2668156623840332,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.6875343918800354,0.1912162601947784,0.8764928579330444,284.253662109375,284.95001220703125,300.27703857421875,289.2182312011719,298.20867919921875,297.17529296875,284.2509460449219,1.0,0.5231108665466309,0.4544599950313568,0.4544599950313568,1.0,1.0,-2.720818996429444,0.9073619842529296,1.8134570121765137,0.2883940041065216,0.8992709517478943,0.8992709517478943,0.0,135.3094940185547,139.0,42132.9921875,0.0,1773.49365234375,1.0,280.0641784667969,282.6509704589844,292.2478332519531,294.4984741210937,293.1499938964844,293.1499938964844,279.75,36500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492754697799683,1.0,0.0,0.0,3.899240016937256,3.899264335632324,8.108835913844814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7275.9677734375,0.0,1276.1119384765625,2371.396484375,0.0,2928.485107421875,0.7877768278121948,1.0,0.0,3.0,1.0,0.0
12142200,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.9153497219085692,0.4593651294708252,0.4158299267292022,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533874511719,0.9498255848884584,0.5075937509536743,0.4821508228778839,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.8117716908454895,0.3186293244361877,0.2249718755483627,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542419433594,0.7759726047515869,0.278330534696579,0.2668156623840332,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2551574707031,0.6875343918800354,0.1912162601947784,0.8764928579330444,284.253662109375,284.95001220703125,300.27703857421875,289.2182312011719,298.20867919921875,297.17529296875,284.2509460449219,1.0,0.5231108665466309,0.4544599950313568,0.4544599950313568,1.0,1.0,-2.720818996429444,0.9073619842529296,1.8134570121765137,0.2883940041065216,0.8992709517478943,0.8992709517478943,0.0,135.3094940185547,139.0,42132.9921875,0.0,1773.49365234375,1.0,280.0641784667969,282.6509704589844,292.2478332519531,294.4984741210937,293.1499938964844,293.1499938964844,279.75,36500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492754697799683,1.0,0.0,0.0,3.899240016937256,3.899264335632324,8.108835913844814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7275.9677734375,0.0,1276.1119384765625,2371.396484375,0.0,2928.485107421875,0.7877768278121948,1.0,0.0,3.0,1.0,0.0
12142260,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.9044657349586488,0.4544917941093445,0.4116628766059875,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.9414498805999756,0.5067644119262695,0.4815849959850311,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8053216338157654,0.3179492354393005,0.2246308326721191,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.7690041065216064,0.2769147157669067,0.2656696438789367,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.6799901127815247,0.1893570274114608,0.8690162897109985,284.0458679199219,284.95001220703125,300.29217529296875,289.2018127441406,298.2003173828125,297.1567687988281,284.04327392578125,1.0,0.5232519507408142,0.4544960856437683,0.4544960856437683,1.0,1.0,-2.7043604850769043,0.9009820818901062,1.803378343582153,0.2855273187160492,0.8855679631233215,0.8855679631233215,0.0,138.72084045410156,142.0,42897.046875,0.0,1764.7069091796875,1.0,279.7645263671875,282.421142578125,292.23052978515625,294.5193786621094,293.1499938964844,293.1499938964844,280.04998779296875,36724.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574572801589966,1.0,0.0,0.0,3.865145683288574,3.865169525146485,7.967650503815094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6672.42529296875,0.0,1249.737548828125,2371.396484375,0.0,3005.16015625,0.7820513844490051,1.0,0.0,3.0,1.0,0.0
12142320,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.9044657349586488,0.4544917941093445,0.4116628766059875,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.9414498805999756,0.5067644119262695,0.4815849959850311,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8053216338157654,0.3179492354393005,0.2246308326721191,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464172363281,0.7690041065216064,0.2769147157669067,0.2656696438789367,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.6799901127815247,0.1893570274114608,0.8690162897109985,284.0458679199219,284.95001220703125,300.29217529296875,289.2018127441406,298.2003173828125,297.1567687988281,284.04327392578125,1.0,0.5232519507408142,0.4544960856437683,0.4544960856437683,1.0,1.0,-2.7043604850769043,0.9009820818901062,1.803378343582153,0.2855273187160492,0.8855679631233215,0.8855679631233215,0.0,138.72084045410156,142.0,42897.046875,0.0,1764.7069091796875,1.0,279.7645263671875,282.421142578125,292.23052978515625,294.5193786621094,293.1499938964844,293.1499938964844,280.04998779296875,36724.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574572801589966,1.0,0.0,0.0,3.865145683288574,3.865169525146485,7.967650503815094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6672.42529296875,0.0,1249.737548828125,2371.396484375,0.0,3005.16015625,0.7820513844490051,1.0,0.0,3.0,1.0,0.0
12142380,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.897256076335907,0.4516342282295227,0.4086075127124786,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.935933232307434,0.5074248313903809,0.4818108379840851,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.8011676669120789,0.3184798657894134,0.2247819602489471,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.7643019556999207,0.276402086019516,0.2649829685688019,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21063232421875,0.6745772361755371,0.1881927102804184,0.8631459474563599,284.2119445800781,284.95001220703125,300.3070373535156,289.18475341796875,298.2025756835937,297.1535949707031,284.2142028808594,1.0,0.5235458016395569,0.4545321464538574,0.4545321464538574,1.0,1.0,-2.6932499408721924,0.8967188596725464,1.796531081199646,0.2834750413894653,0.8769822120666504,0.8769822120666504,0.0,141.2420654296875,145.0,41573.97265625,0.0,1759.819580078125,1.0,280.036376953125,282.6258850097656,292.1168518066406,294.26953125,293.1499938964844,293.1499938964844,280.3500061035156,36702.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399344682693481,1.0,0.0,0.0,3.830759525299072,3.8307833671569824,7.826513410691405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6503.47216796875,0.0,1221.6094970703125,2371.396484375,0.0,2841.103271484375,0.7760797142982483,1.0,0.0,3.0,1.0,0.0
12142440,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120666503906,0.897256076335907,0.4516342282295227,0.4086075127124786,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.935933232307434,0.5074248313903809,0.4818108379840851,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.8011676669120789,0.3184798657894134,0.2247819602489471,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21142578125,0.7643019556999207,0.276402086019516,0.2649829685688019,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21063232421875,0.6745772361755371,0.1881927102804184,0.8631459474563599,284.2119445800781,284.95001220703125,300.3070373535156,289.18475341796875,298.2025756835937,297.1535949707031,284.2142028808594,1.0,0.5235458016395569,0.4545321464538574,0.4545321464538574,1.0,1.0,-2.6932499408721924,0.8967188596725464,1.796531081199646,0.2834750413894653,0.8769822120666504,0.8769822120666504,0.0,141.2420654296875,145.0,41573.97265625,0.0,1759.819580078125,1.0,280.036376953125,282.6258850097656,292.1168518066406,294.26953125,293.1499938964844,293.1499938964844,280.3500061035156,36702.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399344682693481,1.0,0.0,0.0,3.830759525299072,3.8307833671569824,7.826513410691405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6503.47216796875,0.0,1221.6094970703125,2371.396484375,0.0,2841.103271484375,0.7760797142982483,1.0,0.0,3.0,1.0,0.0
12142500,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529968261719,0.8952245712280273,0.4509174823760986,0.4077897667884826,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.9348211884498596,0.5083798170089722,0.482543408870697,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35107421875,0.8004539608955383,0.3192623853683471,0.2252305150032043,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.7631948590278625,0.2765743136405945,0.265042781829834,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.6731139421463013,0.187982439994812,0.8617992997169495,284.3523864746094,284.95001220703125,300.3143615722656,289.17596435546875,298.2079772949219,297.1580505371094,284.363037109375,1.0,0.5239736437797546,0.454550176858902,0.454550176858902,1.0,1.0,-2.6921353340148926,0.8963268399238586,1.7958085536956787,0.2832381129264831,0.8743453025817871,0.8743453025817871,0.0,142.06764221191406,145.0,40611.25390625,0.0,1761.960693359375,1.0,280.27978515625,282.803466796875,292.07086181640625,294.1165466308594,293.1499938964844,293.1499938964844,280.3500061035156,36642.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274846076965332,1.0,0.0,0.0,3.8154704570770255,3.815494060516357,7.764165275148116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6646.033203125,0.0,1208.8592529296875,2371.396484375,0.0,2725.042236328125,0.7733964323997498,1.0,0.0,3.0,1.0,0.0
12142560,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176940917969,0.8939676284790039,0.4505253136157989,0.4073722958564758,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.9345412850379944,0.5096462965011597,0.4836510121822357,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172058105469,0.8004363775253296,0.320311427116394,0.2259076535701751,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.7627237439155579,0.2769802510738373,0.2653615772724151,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159240722656,0.6723132133483887,0.1879899352788925,0.8615292906761169,284.41754150390625,284.95001220703125,300.3216247558594,289.16705322265625,298.2155456542969,297.16552734375,284.4203796386719,1.0,0.5246362090110779,0.4545705914497375,0.4545705914497375,1.0,1.0,-2.693832874298096,0.8970415592193604,1.7967913150787354,0.2835035622119903,0.8714949488639832,0.8714949488639832,0.0,142.70877075195312,148.0,40445.87890625,0.0,1767.4241943359375,1.0,280.33465576171875,282.8717956542969,292.0841979980469,294.1552124023437,293.1499938964844,293.1499938964844,280.6499938964844,36581.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819925844669342,1.0,0.0,0.0,3.802339553833008,3.80236291885376,7.710816021244682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6405.29443359375,0.0,1197.9144287109375,2371.396484375,0.0,2654.882568359375,0.7710376381874084,1.0,0.0,3.0,1.0,0.0
12142620,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.8919373154640198,0.4501931071281433,0.4069718718528747,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.9345182180404664,0.5126486420631409,0.4863550662994385,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.8009319305419922,0.3228455185890198,0.2275957614183426,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7623008489608765,0.2781905233860016,0.2664153277873993,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.6713811755180359,0.1884086430072784,0.8629909157752991,284.62823486328125,284.95001220703125,300.3359680175781,289.1488037109375,298.23321533203125,297.1838684082031,284.6312561035156,1.0,0.5265524387359619,0.4546114206314087,0.4546114206314087,1.0,1.0,-2.7016470432281494,0.9001995921134949,1.8014475107192995,0.2848581671714782,0.8688567280769348,0.8688567280769348,0.0,144.06626892089844,151.0,39470.03515625,0.0,1785.3092041015625,1.0,280.63433837890625,283.1233825683594,292.08306884765625,294.09918212890625,293.1499938964844,293.1499938964844,280.95001220703125,36413.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041081428527832,1.0,0.0,0.0,3.782004833221436,3.782027959823608,7.628562457284715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6329.10498046875,0.0,1180.5179443359375,2371.396484375,0.0,2509.04443359375,0.7673490047454834,1.0,0.0,3.0,1.0,0.0
12142680,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.8919373154640198,0.4501931071281433,0.4069718718528747,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.9345182180404664,0.5126486420631409,0.4863550662994385,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278991699219,0.8009319305419922,0.3228455185890198,0.2275957614183426,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7623008489608765,0.2781905233860016,0.2664153277873993,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.6713811755180359,0.1884086430072784,0.8629909157752991,284.62823486328125,284.95001220703125,300.3359680175781,289.1488037109375,298.23321533203125,297.1838684082031,284.6312561035156,1.0,0.5265524387359619,0.4546114206314087,0.4546114206314087,1.0,1.0,-2.7016470432281494,0.9001995921134949,1.8014475107192995,0.2848581671714782,0.8688567280769348,0.8688567280769348,0.0,144.06626892089844,151.0,39470.03515625,0.0,1785.3092041015625,1.0,280.63433837890625,283.1233825683594,292.08306884765625,294.09918212890625,293.1499938964844,293.1499938964844,280.95001220703125,36413.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041081428527832,1.0,0.0,0.0,3.782004833221436,3.782027959823608,7.628562457284715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6329.10498046875,0.0,1180.5179443359375,2371.396484375,0.0,2509.04443359375,0.7673490047454834,1.0,0.0,3.0,1.0,0.0
12142740,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8901674151420593,0.4503193795681,0.4070322811603546,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9347317218780518,0.5160992741584778,0.4895402491092682,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8017374277114868,0.3258150517940521,0.2296238243579864,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.762188732624054,0.2797878086566925,0.267882764339447,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6709243059158325,0.1892223805189132,0.8664501309394836,284.8394470214844,284.95001220703125,300.3500061035156,289.1300048828125,298.25274658203125,297.2047424316406,284.8424377441406,1.0,0.5291621685028076,0.4546522498130798,0.4546522498130798,1.0,1.0,-2.7139012813568115,0.905093550682068,1.8088078498840328,0.2870353162288666,0.8690379858016968,0.8690379858016968,0.0,145.6563262939453,154.0,38567.3515625,0.0,1811.04833984375,1.0,280.9341125488281,283.37322998046875,292.08209228515625,294.05419921875,293.1499938964844,293.1499938964844,281.25,36217.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921178936958313,1.0,0.0,0.0,3.771110773086548,3.7711336612701416,7.584677064187417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6259.2421875,0.0,1170.4498291015625,2371.396484375,0.0,2399.5908203125,0.7652670741081238,1.0,0.0,3.0,1.0,0.0
12142800,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8901674151420593,0.4503193795681,0.4070322811603546,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9347317218780518,0.5160992741584778,0.4895402491092682,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8017374277114868,0.3258150517940521,0.2296238243579864,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.762188732624054,0.2797878086566925,0.267882764339447,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6709243059158325,0.1892223805189132,0.8664501309394836,284.8394470214844,284.95001220703125,300.3500061035156,289.1300048828125,298.25274658203125,297.2047424316406,284.8424377441406,1.0,0.5291621685028076,0.4546522498130798,0.4546522498130798,1.0,1.0,-2.7139012813568115,0.905093550682068,1.8088078498840328,0.2870353162288666,0.8690379858016968,0.8690379858016968,0.0,145.6563262939453,154.0,38567.3515625,0.0,1811.04833984375,1.0,280.9341125488281,283.37322998046875,292.08209228515625,294.05419921875,293.1499938964844,293.1499938964844,281.25,36217.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921178936958313,1.0,0.0,0.0,3.771110773086548,3.7711336612701416,7.584677064187417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6259.2421875,0.0,1170.4498291015625,2371.396484375,0.0,2399.5908203125,0.7652670741081238,1.0,0.0,3.0,1.0,0.0
12142860,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8981214761734009,0.4548480808734894,0.4101144671440124,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.94602769613266,0.5241308212280273,0.4959984123706817,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8119723796844482,0.3334395885467529,0.234117791056633,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7714861631393433,0.2861355543136596,0.2727338671684265,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6808179616928101,0.1950055360794067,0.8866446018218994,285.0769958496094,284.95001220703125,300.3634338378906,289.107666015625,298.30078125,297.2666931152344,285.0816955566406,1.0,0.5340548157691956,0.4542397558689117,0.4542397558689117,1.0,1.0,-2.760826826095581,0.9226888418197632,1.8381379842758176,0.2938595712184906,0.8725126385688782,0.8725126385688782,0.0,143.7939453125,157.0,38106.5703125,0.0,1874.1241455078125,1.0,281.2340393066406,283.6425170898437,292.0760803222656,294.0184936523437,293.1499938964844,293.1499938964844,281.54998779296875,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831599116325378,1.0,0.0,0.0,3.770875453948975,3.770898580551148,7.583731189697573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6213.234375,0.0,1168.520751953125,2371.396484375,0.0,2318.557373046875,0.7650060057640076,1.0,0.0,3.0,1.0,0.0
12142920,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8981214761734009,0.4548480808734894,0.4101144671440124,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.94602769613266,0.5241308212280273,0.4959984123706817,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8119723796844482,0.3334395885467529,0.234117791056633,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7714861631393433,0.2861355543136596,0.2727338671684265,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6808179616928101,0.1950055360794067,0.8866446018218994,285.0769958496094,284.95001220703125,300.3634338378906,289.107666015625,298.30078125,297.2666931152344,285.0816955566406,1.0,0.5340548157691956,0.4542397558689117,0.4542397558689117,1.0,1.0,-2.760826826095581,0.9226888418197632,1.8381379842758176,0.2938595712184906,0.8725126385688782,0.8725126385688782,0.0,143.7939453125,157.0,38106.5703125,0.0,1874.1241455078125,1.0,281.2340393066406,283.6425170898437,292.0760803222656,294.0184936523437,293.1499938964844,293.1499938964844,281.54998779296875,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831599116325378,1.0,0.0,0.0,3.770875453948975,3.770898580551148,7.583731189697573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6213.234375,0.0,1168.520751953125,2371.396484375,0.0,2318.557373046875,0.7650060057640076,1.0,0.0,3.0,1.0,0.0
12142980,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.902352213859558,0.4578347206115722,0.4129596948623657,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.952869951725006,0.5307078957557678,0.5023618936538696,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8186106085777283,0.3395899534225464,0.2385481148958206,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7778553366661072,0.2910091578960418,0.2775552272796631,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6881270408630371,0.1994121968746185,0.907481014728546,285.3182067871094,284.95001220703125,300.3759155273437,289.0791015625,298.3340148925781,297.3074951171875,285.3221740722656,1.0,0.5403753519058228,0.4538272321224212,0.4538272321224212,1.0,1.0,-2.80806303024292,0.9402746558189392,1.8677884340286253,0.3012266159057617,0.8792917132377625,0.8792917132377625,0.0,144.26202392578125,160.0,37736.9140625,0.0,1950.6134033203125,1.0,281.5340881347656,283.9126281738281,292.0660400390625,293.9923400878906,293.1499938964844,293.1499938964844,281.8500061035156,35754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780755162239075,1.0,0.0,0.0,3.782270431518554,3.782293558120728,7.62963452416443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6173.734375,0.0,1175.6162109375,2371.396484375,0.0,2272.878662109375,0.7667455077171326,1.0,0.0,3.0,1.0,0.0
12143040,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.902352213859558,0.4578347206115722,0.4129596948623657,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.952869951725006,0.5307078957557678,0.5023618936538696,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8186106085777283,0.3395899534225464,0.2385481148958206,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7778553366661072,0.2910091578960418,0.2775552272796631,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6881270408630371,0.1994121968746185,0.907481014728546,285.3182067871094,284.95001220703125,300.3759155273437,289.0791015625,298.3340148925781,297.3074951171875,285.3221740722656,1.0,0.5403753519058228,0.4538272321224212,0.4538272321224212,1.0,1.0,-2.80806303024292,0.9402746558189392,1.8677884340286253,0.3012266159057617,0.8792917132377625,0.8792917132377625,0.0,144.26202392578125,160.0,37736.9140625,0.0,1950.6134033203125,1.0,281.5340881347656,283.9126281738281,292.0660400390625,293.9923400878906,293.1499938964844,293.1499938964844,281.8500061035156,35754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780755162239075,1.0,0.0,0.0,3.782270431518554,3.782293558120728,7.62963452416443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6173.734375,0.0,1175.6162109375,2371.396484375,0.0,2272.878662109375,0.7667455077171326,1.0,0.0,3.0,1.0,0.0
12143100,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.9027132987976074,0.4591185450553894,0.4141197502613067,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9542856216430664,0.5337512493133545,0.5052536725997925,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8203361630439758,0.3424143195152282,0.2405476123094558,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.7794063687324524,0.2931486964225769,0.2796430587768554,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.6901053786277771,0.2012919932603836,0.9163227677345276,285.47509765625,284.95001220703125,300.3818359375,289.0626220703125,298.3473205566406,297.3233947753906,285.48638916015625,1.0,0.5436477661132812,0.453620970249176,0.453620970249176,1.0,1.0,-2.8284740447998047,0.9477971792221068,1.8806769847869875,0.3043411076068878,0.8843105435371399,0.8843105435371399,0.0,145.32733154296875,160.0,37226.578125,0.0,1988.5167236328125,1.0,281.7782592773437,284.1031494140625,292.0328674316406,293.8931884765625,293.1499938964844,293.1499938964844,281.8500061035156,35633.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743610739707947,1.0,0.0,0.0,3.791895627975464,3.7919187545776367,7.668515422665223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6329.58984375,0.0,1182.2557373046875,2371.396484375,0.0,2239.662353515625,0.7683188915252686,1.0,0.0,3.0,1.0,0.0
12143160,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.9027897715568542,0.4604172706604004,0.4153401553630829,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.9553270936012268,0.5367743968963623,0.5081557035446167,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.821757435798645,0.3452062904834747,0.2425357401371002,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7806054949760437,0.2952163815498352,0.2816656231880188,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.6916745901107788,0.2030685693025589,0.9246722459793092,285.5494384765625,284.95001220703125,300.38751220703125,289.0447082519531,298.3587646484375,297.3382568359375,285.5528259277344,1.0,0.5469573736190796,0.4529447853565216,0.4529447853565216,1.0,1.0,-2.848285436630249,0.9541208744049072,1.894164681434632,0.3063793182373047,0.8891006112098694,0.8891006112098694,0.0,146.5740966796875,163.0,37346.68359375,0.0,2026.8045654296875,1.0,281.83428955078125,284.1751708984375,292.0428161621094,293.9546203613281,293.1499938964844,293.1499938964844,282.1499938964844,35533.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752807140350342,1.0,0.0,0.0,3.804344415664673,3.8043675422668457,7.718949177615286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6129.40625,0.0,1191.3333740234375,2371.396484375,0.0,2247.87353515625,0.7703600525856018,1.0,0.0,3.0,1.0,0.0
12143220,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9019997715950012,0.4629561305046081,0.4176522195339203,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.9563257098197936,0.5427075028419495,0.5137859582901001,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.8237318396568298,0.3506874144077301,0.246397390961647,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.7820383310317993,0.2991672158241272,0.2854861319065094,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.6937422156333923,0.2063695192337036,0.9400382041931152,285.7714538574219,284.95001220703125,300.3981628417969,289.0048828125,298.37847900390625,297.3641052246094,285.77447509765625,1.0,0.5535368919372559,0.4515923857688904,0.4515923857688904,1.0,1.0,-2.8855347633361816,0.9656413793563844,1.919893264770508,0.3098650276660919,0.9018072485923768,0.9018072485923768,0.0,149.5174560546875,166.0,36903.30078125,0.0,2103.017333984375,1.0,282.1346130371094,284.42919921875,292.0056457519531,293.8995056152344,293.1499938964844,293.1499938964844,281.8500061035156,35340.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729403972625732,1.0,0.0,0.0,3.835694551467896,3.835717916488648,7.846691687518614e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6642.54541015625,0.0,1214.888671875,2371.396484375,0.0,2226.99365234375,0.7756252884864807,1.0,0.0,3.0,1.0,0.0
12143280,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9019997715950012,0.4629561305046081,0.4176522195339203,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.9563257098197936,0.5427075028419495,0.5137859582901001,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.8237318396568298,0.3506874144077301,0.246397390961647,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.7820383310317993,0.2991672158241272,0.2854861319065094,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.6937422156333923,0.2063695192337036,0.9400382041931152,285.7714538574219,284.95001220703125,300.3981628417969,289.0048828125,298.37847900390625,297.3641052246094,285.77447509765625,1.0,0.5535368919372559,0.4515923857688904,0.4515923857688904,1.0,1.0,-2.8855347633361816,0.9656413793563844,1.919893264770508,0.3098650276660919,0.9018072485923768,0.9018072485923768,0.0,149.5174560546875,166.0,36903.30078125,0.0,2103.017333984375,1.0,282.1346130371094,284.42919921875,292.0056457519531,293.8995056152344,293.1499938964844,293.1499938964844,281.8500061035156,35340.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729403972625732,1.0,0.0,0.0,3.835694551467896,3.835717916488648,7.846691687518614e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6642.54541015625,0.0,1214.888671875,2371.396484375,0.0,2226.99365234375,0.7756252884864807,1.0,0.0,3.0,1.0,0.0
12143340,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8982266187667847,0.4633569121360779,0.4187677204608917,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9542618989944458,0.5468331575393677,0.5183508396148682,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.8232970237731934,0.3547876179218292,0.2496638596057891,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.7809630036354065,0.3019404113292694,0.2885959148406982,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.6933058500289917,0.2086749523878097,0.9524315595626832,285.6153869628906,284.95001220703125,300.4078674316406,288.9600524902344,298.3841247558594,297.37017822265625,285.61383056640625,1.0,0.5597026348114014,0.4502399563789367,0.4502399563789367,1.0,1.0,-2.91493821144104,0.9740138649940492,1.940924406051636,0.3121385276317596,0.9094781279563904,0.9094781279563904,0.0,153.53515625,169.0,38106.5234375,0.0,2172.832275390625,1.0,281.863525390625,284.22381591796875,292.0627136230469,294.091796875,293.1499938964844,293.1499938964844,281.54998779296875,35399.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979057431221008,1.0,0.0,0.0,3.865086317062378,3.865109920501709,7.967406077113992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6796.3203125,0.0,1239.1934814453125,2371.396484375,0.0,2452.29345703125,0.7807831764221191,1.0,0.0,3.0,1.0,0.0
12143400,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8982266187667847,0.4633569121360779,0.4187677204608917,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.9542618989944458,0.5468331575393677,0.5183508396148682,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.8232970237731934,0.3547876179218292,0.2496638596057891,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.7809630036354065,0.3019404113292694,0.2885959148406982,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.6933058500289917,0.2086749523878097,0.9524315595626832,285.6153869628906,284.95001220703125,300.4078674316406,288.9600524902344,298.3841247558594,297.37017822265625,285.61383056640625,1.0,0.5597026348114014,0.4502399563789367,0.4502399563789367,1.0,1.0,-2.91493821144104,0.9740138649940492,1.940924406051636,0.3121385276317596,0.9094781279563904,0.9094781279563904,0.0,153.53515625,169.0,38106.5234375,0.0,2172.832275390625,1.0,281.863525390625,284.22381591796875,292.0627136230469,294.091796875,293.1499938964844,293.1499938964844,281.54998779296875,35399.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979057431221008,1.0,0.0,0.0,3.865086317062378,3.865109920501709,7.967406077113992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6796.3203125,0.0,1239.1934814453125,2371.396484375,0.0,2452.29345703125,0.7807831764221191,1.0,0.0,3.0,1.0,0.0
12143460,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.8905990123748779,0.4618287980556488,0.4179120659828186,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.9481095671653748,0.5491015911102295,0.521019458770752,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.8196901082992554,0.3574480414390564,0.2518546283245086,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.776576042175293,0.3033701479434967,0.2904010415077209,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.6894837021827698,0.2097540199756622,0.9593794345855712,285.4165954589844,284.95001220703125,300.4166564941406,288.9106140136719,298.377197265625,297.3584899902344,285.4144287109375,1.0,0.5647441148757935,0.4490522742271423,0.4490522742271423,1.0,1.0,-2.930283784866333,0.9772436618804932,1.95304012298584,0.3123701810836792,0.914114475250244,0.914114475250244,0.0,158.72634887695312,172.0,39194.3828125,0.0,2225.240966796875,1.0,281.5645446777344,283.9786071777344,292.0171813964844,294.1278381347656,293.1499938964844,293.1499938964844,281.25,35532.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228417038917542,1.0,0.0,0.0,3.887814998626709,3.887838840484619,8.061386438384943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6878.99267578125,0.0,1258.912353515625,2371.396484375,0.0,2681.916015625,0.7848706841468811,1.0,0.0,3.0,1.0,0.0
12143520,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.8905990123748779,0.4618287980556488,0.4179120659828186,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.9481095671653748,0.5491015911102295,0.521019458770752,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.8196901082992554,0.3574480414390564,0.2518546283245086,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41705322265625,0.776576042175293,0.3033701479434967,0.2904010415077209,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.6894837021827698,0.2097540199756622,0.9593794345855712,285.4165954589844,284.95001220703125,300.4166564941406,288.9106140136719,298.377197265625,297.3584899902344,285.4144287109375,1.0,0.5647441148757935,0.4490522742271423,0.4490522742271423,1.0,1.0,-2.930283784866333,0.9772436618804932,1.95304012298584,0.3123701810836792,0.914114475250244,0.914114475250244,0.0,158.72634887695312,172.0,39194.3828125,0.0,2225.240966796875,1.0,281.5645446777344,283.9786071777344,292.0171813964844,294.1278381347656,293.1499938964844,293.1499938964844,281.25,35532.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228417038917542,1.0,0.0,0.0,3.887814998626709,3.887838840484619,8.061386438384943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6878.99267578125,0.0,1258.912353515625,2371.396484375,0.0,2681.916015625,0.7848706841468811,1.0,0.0,3.0,1.0,0.0
12143580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.882093071937561,0.4594278931617737,0.4161179363727569,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.9407318234443665,0.5503607392311096,0.5225987434387207,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8151571750640869,0.3593329489231109,0.2534238398075104,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7712057828903198,0.3039783835411072,0.2913402318954468,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.6844050288200378,0.2100034356117248,0.9622623324394226,285.208984375,284.95001220703125,300.4245300292969,288.8570251464844,298.3644714355469,297.3392944335937,285.2066345214844,1.0,0.568652868270874,0.4478645622730255,0.4478645622730255,1.0,1.0,-2.936513662338257,0.976938545703888,1.9595751762390137,0.3110559284687042,0.9159112572669984,0.9159112572669984,0.0,163.98875427246094,175.0,40158.84375,0.0,2262.470703125,1.0,281.2643737792969,283.72821044921875,291.93585205078125,294.0995178222656,293.1499938964844,293.1499938964844,280.95001220703125,35689.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412110805511475,1.0,0.0,0.0,3.9029853343963614,3.903009414672852,8.124420673993882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6943.63818359375,0.0,1272.7423095703125,2371.396484375,0.0,2853.03271484375,0.7876665592193604,1.0,0.0,3.0,1.0,0.0
12143640,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.882093071937561,0.4594278931617737,0.4161179363727569,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.9407318234443665,0.5503607392311096,0.5225987434387207,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8151571750640869,0.3593329489231109,0.2534238398075104,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7712057828903198,0.3039783835411072,0.2913402318954468,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.6844050288200378,0.2100034356117248,0.9622623324394226,285.208984375,284.95001220703125,300.4245300292969,288.8570251464844,298.3644714355469,297.3392944335937,285.2066345214844,1.0,0.568652868270874,0.4478645622730255,0.4478645622730255,1.0,1.0,-2.936513662338257,0.976938545703888,1.9595751762390137,0.3110559284687042,0.9159112572669984,0.9159112572669984,0.0,163.98875427246094,175.0,40158.84375,0.0,2262.470703125,1.0,281.2643737792969,283.72821044921875,291.93585205078125,294.0995178222656,293.1499938964844,293.1499938964844,280.95001220703125,35689.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412110805511475,1.0,0.0,0.0,3.9029853343963614,3.903009414672852,8.124420673993882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6943.63818359375,0.0,1272.7423095703125,2371.396484375,0.0,2853.03271484375,0.7876665592193604,1.0,0.0,3.0,1.0,0.0
12143700,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8780306577682495,0.4580710232257843,0.4150785207748413,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9371424317359924,0.5507739782333374,0.5231735706329346,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8129514455795288,0.3601175248622894,0.2540891170501709,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7685878872871399,0.3040958344936371,0.2916154563426971,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6818246245384216,0.2099273800849914,0.96269690990448,285.06622314453125,284.95001220703125,300.4281311035156,288.8287658691406,298.3572692871094,297.32879638671875,285.0569152832031,1.0,0.5702520608901978,0.4472706913948059,0.4472706913948059,1.0,1.0,-2.937610626220703,0.9760023951530457,1.9616082906723025,0.3100518584251404,0.9153034687042236,0.9153034687042236,0.0,166.45362854003906,175.0,41045.84375,0.0,2276.7529296875,1.0,281.0180969238281,283.5480041503906,291.9179992675781,294.1669921875,293.1499938964844,293.1499938964844,280.95001220703125,35778.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505713939666748,1.0,0.0,0.0,3.90773606300354,3.907760143280029,8.144210710270272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6765.3720703125,0.0,1277.4105224609375,2371.396484375,0.0,2940.623046875,0.7885609269142151,1.0,0.0,3.0,1.0,0.0
12143760,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8739001750946045,0.4565883278846741,0.4138507843017578,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.933430314064026,0.5510319471359253,0.5235400795936584,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8106305599212646,0.3607910573482513,0.2546412646770477,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7658854126930237,0.3040903508663177,0.291739672422409,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.679112434387207,0.2097263634204864,0.962451696395874,285.00457763671875,284.95001220703125,300.4314880371094,288.7996520996094,298.34979248046875,297.3173522949219,285.0021667480469,1.0,0.5716263055801392,0.4469147324562073,0.4469147324562073,1.0,1.0,-2.937096118927002,0.9749476313591005,1.9621485471725464,0.3092919886112213,0.9150046110153198,0.9150046110153198,0.0,168.88772583007812,178.0,41163.6171875,0.0,2288.042724609375,1.0,280.9642944335937,283.48492431640625,291.857666015625,294.06707763671875,293.1499938964844,293.1499938964844,280.6499938964844,35854.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550626635551453,1.0,0.0,0.0,3.910276174545288,3.910300493240357,8.154802344506606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7014.73046875,0.0,1280.1368408203125,2371.396484375,0.0,2982.709716796875,0.7890946865081787,1.0,0.0,3.0,1.0,0.0
12143820,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8662945628166199,0.4534650146961212,0.4112990498542785,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.9266018271446228,0.5512935519218445,0.5240583419799805,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8063426613807678,0.3619814813137054,0.2556447982788086,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7609032392501831,0.3038747906684875,0.2917892038822174,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.673967719078064,0.2091064751148224,0.960884690284729,284.7992248535156,284.95001220703125,300.4375,288.73895263671875,298.3346252441406,297.2946472167969,284.7967834472656,1.0,0.5738863945007324,0.4462027847766876,0.4462027847766876,1.0,1.0,-2.934037923812866,0.972126007080078,1.9619117975234983,0.3075019419193268,0.9113571643829346,0.9113571643829346,0.0,173.3540496826172,181.0,42113.0703125,0.0,2305.004638671875,1.0,280.6642150878906,283.2433166503906,291.7875366210937,294.0413818359375,293.1499938964844,293.1499938964844,280.3500061035156,36025.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670961260795593,1.0,0.0,0.0,3.909440040588379,3.9094643592834473,8.151315000759496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7087.181640625,0.0,1280.8076171875,2371.396484375,0.0,3095.569580078125,0.7891092896461487,1.0,0.0,3.0,1.0,0.0
12143880,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8662945628166199,0.4534650146961212,0.4112990498542785,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.9266018271446228,0.5512935519218445,0.5240583419799805,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8063426613807678,0.3619814813137054,0.2556447982788086,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7609032392501831,0.3038747906684875,0.2917892038822174,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.673967719078064,0.2091064751148224,0.960884690284729,284.7992248535156,284.95001220703125,300.4375,288.73895263671875,298.3346252441406,297.2946472167969,284.7967834472656,1.0,0.5738863945007324,0.4462027847766876,0.4462027847766876,1.0,1.0,-2.934037923812866,0.972126007080078,1.9619117975234983,0.3075019419193268,0.9113571643829346,0.9113571643829346,0.0,173.3540496826172,181.0,42113.0703125,0.0,2305.004638671875,1.0,280.6642150878906,283.2433166503906,291.7875366210937,294.0413818359375,293.1499938964844,293.1499938964844,280.3500061035156,36025.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670961260795593,1.0,0.0,0.0,3.909440040588379,3.9094643592834473,8.151315000759496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7087.181640625,0.0,1280.8076171875,2371.396484375,0.0,3095.569580078125,0.7891092896461487,1.0,0.0,3.0,1.0,0.0
12143940,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.8591889142990112,0.4501053690910339,0.4085180163383484,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.9202308654785156,0.5512083172798157,0.5242300629615784,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.802280068397522,0.3629677891731262,0.2564901113510132,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7562273740768433,0.3034067749977112,0.291576623916626,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.6690095067024231,0.2082395404577255,0.9580740928649902,284.5933532714844,284.95001220703125,300.4425964355469,288.67535400390625,298.31890869140625,297.2718505859375,284.59088134765625,1.0,0.5756062269210815,0.4454908370971679,0.4454908370971679,1.0,1.0,-2.928286552429199,0.9682685732841492,1.9600179195404053,0.3052748739719391,0.9049596190452576,0.9049596190452576,0.0,177.46932983398438,184.0,42994.50390625,0.0,2315.40234375,1.0,280.3642578125,283.0035095214844,291.7196044921875,294.0161437988281,293.1499938964844,293.1499938964844,280.04998779296875,36204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783248662948608,1.0,0.0,0.0,3.900046825408936,3.900070905685425,8.112191380860168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7158.197265625,0.0,1274.4173583984375,2371.396484375,0.0,3200.880126953125,0.7876396179199219,1.0,0.0,3.0,1.0,0.0
