time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144000,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.8591889142990112,0.4501053690910339,0.4085180163383484,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.9202308654785156,0.5512083172798157,0.5242300629615784,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.802280068397522,0.3629677891731262,0.2564901113510132,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7562273740768433,0.3034067749977112,0.291576623916626,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.6690095067024231,0.2082395404577255,0.9580740928649902,284.5933532714844,284.95001220703125,300.4425964355469,288.67535400390625,298.31890869140625,297.2718505859375,284.59088134765625,1.0,0.5756062269210815,0.4454908370971679,0.4454908370971679,1.0,1.0,-2.928286552429199,0.9682685732841492,1.9600179195404053,0.3052748739719391,0.9049596190452576,0.9049596190452576,0.0,177.46932983398438,184.0,42994.50390625,0.0,2315.40234375,1.0,280.3642578125,283.0035095214844,291.7196044921875,294.0161437988281,293.1499938964844,293.1499938964844,280.04998779296875,36204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783248662948608,1.0,0.0,0.0,3.900046825408936,3.900070905685425,8.112191380860168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7158.197265625,0.0,1274.4173583984375,2371.396484375,0.0,3200.880126953125,0.7876396179199219,1.0,0.0,3.0,1.0,0.0
12144060,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880920410156,0.8524760603904724,0.4465480446815491,0.4055458605289459,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.9142613410949708,0.5508167147636414,0.5240994095802307,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883361816406,0.7984609603881836,0.3637915849685669,0.2572108507156372,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886108398437,0.7517880797386169,0.3027319610118866,0.2911528050899505,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.6642177700996399,0.2071846574544906,0.9543299078941344,284.3881225585937,284.95001220703125,300.4467468261719,288.6092834472656,298.3035888671875,297.2494201660156,284.3857116699219,1.0,0.5769132971763611,0.4450311064720154,0.4450311064720154,1.0,1.0,-2.9204158782958984,0.9641531705856324,1.956262707710266,0.3032596409320831,0.8958295583724976,0.8958295583724976,0.0,181.3220977783203,187.0,43812.6875,0.0,2320.687744140625,1.0,280.0644226074219,282.7665405273437,291.6506652832031,293.98760986328125,293.1499938964844,293.1499938964844,280.3500061035156,36398.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888988196849823,1.0,0.0,0.0,3.8814499378204346,3.881474018096924,8.035012228901905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6551.93017578125,0.0,1260.552001953125,2371.396484375,0.0,3300.743896484375,0.784580647945404,1.0,0.0,3.0,1.0,0.0
12144120,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880920410156,0.8524760603904724,0.4465480446815491,0.4055458605289459,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.9142613410949708,0.5508167147636414,0.5240994095802307,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883361816406,0.7984609603881836,0.3637915849685669,0.2572108507156372,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886108398437,0.7517880797386169,0.3027319610118866,0.2911528050899505,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.6642177700996399,0.2071846574544906,0.9543299078941344,284.3881225585937,284.95001220703125,300.4467468261719,288.6092834472656,298.3035888671875,297.2494201660156,284.3857116699219,1.0,0.5769132971763611,0.4450311064720154,0.4450311064720154,1.0,1.0,-2.9204158782958984,0.9641531705856324,1.956262707710266,0.3032596409320831,0.8958295583724976,0.8958295583724976,0.0,181.3220977783203,187.0,43812.6875,0.0,2320.687744140625,1.0,280.0644226074219,282.7665405273437,291.6506652832031,293.98760986328125,293.1499938964844,293.1499938964844,280.3500061035156,36398.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888988196849823,1.0,0.0,0.0,3.8814499378204346,3.881474018096924,8.035012228901905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6551.93017578125,0.0,1260.552001953125,2371.396484375,0.0,3300.743896484375,0.784580647945404,1.0,0.0,3.0,1.0,0.0
12144180,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.8480480313301086,0.4448907971382141,0.4035900235176086,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.9108112454414368,0.5519629120826721,0.5247586965560913,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.7966613173484802,0.3658927977085113,0.2584349811077118,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7490721344947815,0.3029713332653045,0.2911638021469116,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445556640625,0.6610613465309143,0.2068051248788833,0.9519635438919068,284.5455017089844,284.95001220703125,300.45001220703125,288.54119873046875,298.2992248535156,297.2432861328125,284.5472412109375,1.0,0.5782431960105896,0.4445713460445404,0.4445713460445404,1.0,1.0,-2.917484998703003,0.9619694352149964,1.9555155038833616,0.3018962144851684,0.891653835773468,0.891653835773468,0.0,184.098861694336,175.0,42639.421875,0.0,2329.337158203125,1.0,280.3366394042969,282.9706115722656,291.4883117675781,293.695068359375,293.1499938964844,293.1499938964844,280.6499938964844,36360.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744640946388245,1.0,0.0,0.0,3.863534450531006,3.863558292388916,7.961008918755397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6374.24365234375,0.0,1245.535888671875,2371.396484375,0.0,3164.681396484375,0.7814489006996155,1.0,0.0,3.0,1.0,0.0
12144240,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455322265625,0.8480480313301086,0.4448907971382141,0.4035900235176086,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.9108112454414368,0.5519629120826721,0.5247586965560913,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453491210937,0.7966613173484802,0.3658927977085113,0.2584349811077118,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7490721344947815,0.3029713332653045,0.2911638021469116,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445556640625,0.6610613465309143,0.2068051248788833,0.9519635438919068,284.5455017089844,284.95001220703125,300.45001220703125,288.54119873046875,298.2992248535156,297.2432861328125,284.5472412109375,1.0,0.5782431960105896,0.4445713460445404,0.4445713460445404,1.0,1.0,-2.917484998703003,0.9619694352149964,1.9555155038833616,0.3018962144851684,0.891653835773468,0.891653835773468,0.0,184.098861694336,175.0,42639.421875,0.0,2329.337158203125,1.0,280.3366394042969,282.9706115722656,291.4883117675781,293.695068359375,293.1499938964844,293.1499938964844,280.6499938964844,36360.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744640946388245,1.0,0.0,0.0,3.863534450531006,3.863558292388916,7.961008918755397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6374.24365234375,0.0,1245.535888671875,2371.396484375,0.0,3164.681396484375,0.7814489006996155,1.0,0.0,3.0,1.0,0.0
12144300,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8495575189590454,0.4447438418865204,0.4031889736652374,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.913610339164734,0.5531824231147766,0.5256272554397583,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.7994270324707031,0.3674779236316681,0.2593593895435333,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7509028911590576,0.3035310506820678,0.291481614112854,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.6625321507453918,0.2069893628358841,0.951892077922821,284.680419921875,284.95001220703125,300.4512634277344,288.5065002441406,298.3013610839844,297.2465209960937,284.689453125,1.0,0.577284038066864,0.4443414807319641,0.4443414807319641,1.0,1.0,-2.919451713562012,0.9621910452842712,1.9572607278823853,0.301811933517456,0.8911574482917786,0.8911574482917786,0.0,182.51112365722656,175.0,41691.66015625,0.0,2324.922607421875,1.0,280.58087158203125,283.1455383300781,291.4172668457031,293.5189819335937,293.1499938964844,293.1499938964844,280.6499938964844,36299.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636432886123657,1.0,0.0,0.0,3.856558799743652,3.856582403182984,7.932287644507596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6508.43798828125,0.0,1239.3521728515625,2371.396484375,0.0,3063.1787109375,0.7802016139030457,1.0,0.0,3.0,1.0,0.0
12144360,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8531904816627502,0.4449107050895691,0.4031246602535248,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.9190934300422668,0.5547228455543518,0.5268326997756958,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.804286777973175,0.3693391978740692,0.2604843080043793,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7545948624610901,0.304335206747055,0.2920161187648773,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.6657956838607788,0.2074006199836731,0.952676236629486,284.7379455566406,284.95001220703125,300.4523010253906,288.47149658203125,298.3056640625,297.2529296875,284.74005126953125,1.0,0.5758612751960754,0.4441201388835907,0.4441201388835907,1.0,1.0,-2.923757076263428,0.9633283019065856,1.9604287147521973,0.3021053075790405,0.8903635740280151,0.8903635740280151,0.0,179.33241271972656,163.0,41523.70703125,0.0,2316.710693359375,1.0,280.63531494140625,283.2077941894531,291.4033203125,293.5313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575278520584106,1.0,0.0,0.0,3.85154128074646,3.85156512260437,7.911661441539763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6257.60400390625,0.0,1234.814208984375,2371.396484375,0.0,3005.82177734375,0.7792542576789856,1.0,0.0,3.0,1.0,0.0
12144420,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.86435866355896,0.4457336068153381,0.4033541083335876,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.935085117816925,0.5583247542381287,0.5296685099601746,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8172502517700195,0.3735519051551819,0.2630200982093811,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7655633091926575,0.306389182806015,0.2934379875659942,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6757856607437134,0.2086718827486038,0.9559375643730164,284.9391174316406,284.95001220703125,300.4537048339844,288.4006652832031,298.3170471191406,297.26983642578125,284.9416809082031,1.0,0.572067379951477,0.4436774849891662,0.4436774849891662,1.0,1.0,-2.9361138343811035,0.9670333862304688,1.9690804481506348,0.3033117353916168,0.8918101787567139,0.8918101787567139,0.0,170.53848266601562,151.0,40597.3984375,0.0,2294.6279296875,1.0,280.93505859375,283.4521789550781,291.3463439941406,293.4198303222656,293.1499938964844,293.1499938964844,281.25,36085.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439837098121643,1.0,0.0,0.0,3.8470144271850586,3.8470380306243896,7.893074212006468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6162.74658203125,0.0,1229.906005859375,2371.396484375,0.0,2878.956787109375,0.7783195972442627,1.0,0.0,3.0,1.0,0.0
12144480,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.86435866355896,0.4457336068153381,0.4033541083335876,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.935085117816925,0.5583247542381287,0.5296685099601746,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8172502517700195,0.3735519051551819,0.2630200982093811,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7655633091926575,0.306389182806015,0.2934379875659942,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6757856607437134,0.2086718827486038,0.9559375643730164,284.9391174316406,284.95001220703125,300.4537048339844,288.4006652832031,298.3170471191406,297.26983642578125,284.9416809082031,1.0,0.572067379951477,0.4436774849891662,0.4436774849891662,1.0,1.0,-2.9361138343811035,0.9670333862304688,1.9690804481506348,0.3033117353916168,0.8918101787567139,0.8918101787567139,0.0,170.53848266601562,151.0,40597.3984375,0.0,2294.6279296875,1.0,280.93505859375,283.4521789550781,291.3463439941406,293.4198303222656,293.1499938964844,293.1499938964844,281.25,36085.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439837098121643,1.0,0.0,0.0,3.8470144271850586,3.8470380306243896,7.893074212006468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6162.74658203125,0.0,1229.906005859375,2371.396484375,0.0,2878.956787109375,0.7783195972442627,1.0,0.0,3.0,1.0,0.0
12144540,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8802335262298584,0.447098433971405,0.4040309488773346,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9558367133140564,0.562471866607666,0.5329851508140564,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8335351347923279,0.3783032894134521,0.2658994793891907,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.7808511853218079,0.3089114725589752,0.2952611744403839,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.6898162961006165,0.2104173004627227,0.961126744747162,285.147705078125,284.95001220703125,300.45416259765625,288.3291320800781,298.3307800292969,297.29034423828125,285.1501159667969,1.0,0.5676997303962708,0.4432348012924194,0.4432348012924194,1.0,1.0,-2.9528005123138428,0.9723842144012452,1.9804162979125977,0.3052015006542206,0.8961118459701538,0.8961118459701538,0.0,159.8225860595703,139.0,39837.6953125,0.0,2270.2958984375,1.0,281.2350158691406,283.702880859375,291.29315185546875,293.32763671875,293.1499938964844,293.1499938964844,281.54998779296875,35908.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343121409416199,1.0,0.0,0.0,3.851024866104126,3.851048469543457,7.90953947671369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6081.40673828125,0.0,1231.7640380859375,2371.396484375,0.0,2788.622802734375,0.7788478136062622,1.0,0.0,3.0,1.0,0.0
12144600,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8802335262298584,0.447098433971405,0.4040309488773346,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9558367133140564,0.562471866607666,0.5329851508140564,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8335351347923279,0.3783032894134521,0.2658994793891907,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.7808511853218079,0.3089114725589752,0.2952611744403839,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.6898162961006165,0.2104173004627227,0.961126744747162,285.147705078125,284.95001220703125,300.45416259765625,288.3291320800781,298.3307800292969,297.29034423828125,285.1501159667969,1.0,0.5676997303962708,0.4432348012924194,0.4432348012924194,1.0,1.0,-2.9528005123138428,0.9723842144012452,1.9804162979125977,0.3052015006542206,0.8961118459701538,0.8961118459701538,0.0,159.8225860595703,139.0,39837.6953125,0.0,2270.2958984375,1.0,281.2350158691406,283.702880859375,291.29315185546875,293.32763671875,293.1499938964844,293.1499938964844,281.54998779296875,35908.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343121409416199,1.0,0.0,0.0,3.851024866104126,3.851048469543457,7.90953947671369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6081.40673828125,0.0,1231.7640380859375,2371.396484375,0.0,2788.622802734375,0.7788478136062622,1.0,0.0,3.0,1.0,0.0
12144660,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.9006427526473999,0.4488459229469299,0.4050391912460327,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9786208868026732,0.5669889450073242,0.5366405248641968,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.8539503216743469,0.3834514617919922,0.2690441608428955,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.8002344369888306,0.3117580413818359,0.2973769605159759,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7074608206748962,0.2124933153390884,0.967739760875702,285.3551025390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3445129394531,297.3123779296875,285.3574523925781,1.0,0.5631944537162781,0.4424026012420654,0.4424026012420654,1.0,1.0,-2.9726762771606445,0.9780632853507996,1.9946129322052,0.3067050278186798,0.9031720757484436,0.9031720757484436,0.0,148.1613311767578,127.0,39122.90625,0.0,2246.475830078125,1.0,281.53515625,283.9508972167969,291.23358154296875,293.233642578125,293.1499938964844,293.1499938964844,281.25,35729.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271359801292419,1.0,0.0,0.0,3.8636341094970703,3.863657951354981,7.961420465107949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6591.12890625,0.0,1240.6217041015625,2371.396484375,0.0,2721.80078125,0.7808719277381897,1.0,0.0,3.0,1.0,0.0
12144720,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.9006427526473999,0.4488459229469299,0.4050391912460327,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9786208868026732,0.5669889450073242,0.5366405248641968,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.8539503216743469,0.3834514617919922,0.2690441608428955,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.8002344369888306,0.3117580413818359,0.2973769605159759,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.7074608206748962,0.2124933153390884,0.967739760875702,285.3551025390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3445129394531,297.3123779296875,285.3574523925781,1.0,0.5631944537162781,0.4424026012420654,0.4424026012420654,1.0,1.0,-2.9726762771606445,0.9780632853507996,1.9946129322052,0.3067050278186798,0.9031720757484436,0.9031720757484436,0.0,148.1613311767578,127.0,39122.90625,0.0,2246.475830078125,1.0,281.53515625,283.9508972167969,291.23358154296875,293.233642578125,293.1499938964844,293.1499938964844,281.25,35729.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271359801292419,1.0,0.0,0.0,3.8636341094970703,3.863657951354981,7.961420465107949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6591.12890625,0.0,1240.6217041015625,2371.396484375,0.0,2721.80078125,0.7808719277381897,1.0,0.0,3.0,1.0,0.0
12144780,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9241455793380736,0.4487295150756836,0.4050862491130829,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.9984862804412842,0.5698720216751099,0.5393837094306946,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8768219351768494,0.3874017894268036,0.2717572152614593,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8202540278434753,0.3136913478374481,0.2990702688694,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7249786853790283,0.2139422744512558,0.9732138514518738,285.1886901855469,284.95001220703125,300.4523010253906,288.185791015625,298.3456115722656,297.31671142578125,285.18682861328125,1.0,0.5583759546279907,0.4415704011917114,0.4415704011917114,1.0,1.0,-2.987914085388184,0.9818995594978333,2.006014585494995,0.3075955212116241,0.9050713181495668,0.9050713181495668,0.0,137.04002380371094,115.0,40126.3671875,0.0,2216.830078125,1.0,281.26336669921875,283.7427062988281,291.2681579589844,293.3922424316406,293.1499938964844,293.1499938964844,280.95001220703125,35786.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479886054992676,1.0,0.0,0.0,3.874482154846192,3.8745059967041016,8.006189773368533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6732.61279296875,0.0,1249.95703125,2371.396484375,0.0,2916.435302734375,0.7827950716018677,1.0,0.0,3.0,1.0,0.0
12144840,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.9241455793380736,0.4487295150756836,0.4050862491130829,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.9984862804412842,0.5698720216751099,0.5393837094306946,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8768219351768494,0.3874017894268036,0.2717572152614593,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8202540278434753,0.3136913478374481,0.2990702688694,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7249786853790283,0.2139422744512558,0.9732138514518738,285.1886901855469,284.95001220703125,300.4523010253906,288.185791015625,298.3456115722656,297.31671142578125,285.18682861328125,1.0,0.5583759546279907,0.4415704011917114,0.4415704011917114,1.0,1.0,-2.987914085388184,0.9818995594978333,2.006014585494995,0.3075955212116241,0.9050713181495668,0.9050713181495668,0.0,137.04002380371094,115.0,40126.3671875,0.0,2216.830078125,1.0,281.26336669921875,283.7427062988281,291.2681579589844,293.3922424316406,293.1499938964844,293.1499938964844,280.95001220703125,35786.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479886054992676,1.0,0.0,0.0,3.874482154846192,3.8745059967041016,8.006189773368533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6732.61279296875,0.0,1249.95703125,2371.396484375,0.0,2916.435302734375,0.7827950716018677,1.0,0.0,3.0,1.0,0.0
12144900,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9315590858459472,0.447924792766571,0.4044800996780395,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.571017861366272,0.5310492515563965,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8845496773719788,0.3888145685195923,0.2727817595005035,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8263106942176819,0.3141572475433349,0.2995475530624389,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7302537560462952,0.2142512500286102,0.974651038646698,285.040283203125,284.95001220703125,300.4512634277344,288.1502685546875,298.3417358398437,297.31365966796875,285.0301513671875,1.0,0.5550838708877563,0.4411543011665344,0.4411543011665344,1.0,1.0,-2.980740785598755,0.9781573414802552,2.002583265304565,0.3059465587139129,0.9042455554008484,0.9042455554008484,0.0,133.3905487060547,115.0,40834.1796875,0.0,2185.635498046875,1.0,281.0186767578125,283.55633544921875,291.2676086425781,293.4919128417969,293.1499938964844,293.1499938964844,280.95001220703125,35856.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861608624458313,1.0,0.0,0.0,3.8776464462280273,3.8776702880859375,8.019272286219348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6558.42138671875,0.0,1253.111328125,2371.396484375,0.0,3044.0927734375,0.7833874225616455,1.0,0.0,3.0,1.0,0.0
12144960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9380455613136292,0.446759283542633,0.4034328162670135,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.5727453231811523,0.520261824131012,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8916409611701965,0.3899332880973816,0.2735436856746673,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8317334651947021,0.3143394291400909,0.2997063994407654,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7349305152893066,0.2143117040395736,0.9748224020004272,284.9681091308594,284.95001220703125,300.45001220703125,288.11492919921875,298.3383483886719,297.311767578125,284.9648132324219,1.0,0.5511512160301208,0.4407475888729095,0.4407475888729095,1.0,1.0,-2.9678330421447754,0.972276210784912,1.9955568313598635,0.3031540811061859,0.9035994410514832,0.9035994410514832,0.0,129.86514282226562,103.0,40797.296875,0.0,2145.3037109375,1.0,280.9644470214844,283.4841003417969,291.2042236328125,293.39324951171875,293.1499938964844,293.1499938964844,280.6499938964844,35924.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695003390312195,1.0,0.0,0.0,3.87857985496521,3.87860369682312,8.023133659662562e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6789.95849609375,0.0,1254.4224853515625,2371.396484375,0.0,3118.12353515625,0.7836333513259888,1.0,0.0,3.0,1.0,0.0
12145020,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.9524568915367126,0.4439152479171753,0.4008126258850097,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.9990000128746032,0.577796459197998,0.4963102340698242,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.9076441526412964,0.3917035460472107,0.274695485830307,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8439326882362366,0.3142009973526001,0.2994820177555084,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7453450560569763,0.2139810174703598,0.972810685634613,284.734130859375,284.95001220703125,300.4467468261719,288.04522705078125,298.3353271484375,297.314697265625,284.73052978515625,1.0,0.541810154914856,0.4399341940879822,0.4399341940879822,1.0,1.0,-2.9345993995666504,0.9577050805091858,1.97689425945282,0.2963361442089081,0.8988887071609497,0.8988887071609497,0.0,122.08551788330078,106.0,41287.87890625,0.0,2049.45361328125,1.0,280.66461181640625,283.2176208496094,291.1051940917969,293.32489013671875,293.1499938964844,293.1499938964844,280.95001220703125,36103.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88407963514328,1.0,0.0,0.0,3.874096393585205,3.8741202354431152,8.004595883903676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6192.0263671875,0.0,1252.1561279296875,2371.396484375,0.0,3254.800537109375,0.7830187082290649,1.0,0.0,3.0,1.0,0.0
12145080,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.9524568915367126,0.4439152479171753,0.4008126258850097,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.9990000128746032,0.577796459197998,0.4963102340698242,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.9076441526412964,0.3917035460472107,0.274695485830307,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8439326882362366,0.3142009973526001,0.2994820177555084,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7453450560569763,0.2139810174703598,0.972810685634613,284.734130859375,284.95001220703125,300.4467468261719,288.04522705078125,298.3353271484375,297.314697265625,284.73052978515625,1.0,0.541810154914856,0.4399341940879822,0.4399341940879822,1.0,1.0,-2.9345993995666504,0.9577050805091858,1.97689425945282,0.2963361442089081,0.8988887071609497,0.8988887071609497,0.0,122.08551788330078,106.0,41287.87890625,0.0,2049.45361328125,1.0,280.66461181640625,283.2176208496094,291.1051940917969,293.32489013671875,293.1499938964844,293.1499938964844,280.95001220703125,36103.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88407963514328,1.0,0.0,0.0,3.874096393585205,3.8741202354431152,8.004595883903676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6192.0263671875,0.0,1252.1561279296875,2371.396484375,0.0,3254.800537109375,0.7830187082290649,1.0,0.0,3.0,1.0,0.0
12145140,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9619359970092772,0.442821741104126,0.3991084098815918,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.5854248404502869,0.4805973172187805,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9207558035850524,0.3946449756622314,0.2763001024723053,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8527736663818359,0.3147947788238525,0.2995739281177521,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7527702450752258,0.214148074388504,0.9717028141021729,284.8819885253906,284.95001220703125,300.4425964355469,287.9771728515625,298.34698486328125,297.3386535644531,284.8832092285156,1.0,0.5364498496055603,0.4391207695007324,0.4391207695007324,1.0,1.0,-2.914344549179077,0.9481223821640016,1.9662222862243648,0.2911542654037475,0.8991296291351318,0.8991296291351318,0.0,117.1985321044922,124.0,40173.84375,0.0,1991.3212890625,1.0,280.9366455078125,283.4140930175781,290.919921875,293.0039367675781,293.1499938964844,293.1499938964844,281.25,36056.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868297815322876,1.0,0.0,0.0,3.8707354068756095,3.870759248733521,7.990712447281112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.6357421875,0.0,1249.0216064453125,2371.396484375,0.0,3106.843017578125,0.7824110984802246,1.0,0.0,3.0,1.0,0.0
12145200,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9619359970092772,0.442821741104126,0.3991084098815918,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.5854248404502869,0.4805973172187805,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9207558035850524,0.3946449756622314,0.2763001024723053,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8527736663818359,0.3147947788238525,0.2995739281177521,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7527702450752258,0.214148074388504,0.9717028141021729,284.8819885253906,284.95001220703125,300.4425964355469,287.9771728515625,298.34698486328125,297.3386535644531,284.8832092285156,1.0,0.5364498496055603,0.4391207695007324,0.4391207695007324,1.0,1.0,-2.914344549179077,0.9481223821640016,1.9662222862243648,0.2911542654037475,0.8991296291351318,0.8991296291351318,0.0,117.1985321044922,124.0,40173.84375,0.0,1991.3212890625,1.0,280.9366455078125,283.4140930175781,290.919921875,293.0039367675781,293.1499938964844,293.1499938964844,281.25,36056.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868297815322876,1.0,0.0,0.0,3.8707354068756095,3.870759248733521,7.990712447281112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.6357421875,0.0,1249.0216064453125,2371.396484375,0.0,3106.843017578125,0.7824110984802246,1.0,0.0,3.0,1.0,0.0
12145260,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9606278538703918,0.4434624910354614,0.3993890583515167,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9990000128746032,0.5933951735496521,0.4828289747238159,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9227246046066284,0.3989748954772949,0.2791156768798828,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8527816534042358,0.3165106177330017,0.3009737432003021,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7526689171791077,0.2152633517980575,0.9758081436157228,285.084716796875,284.95001220703125,300.4375,287.91119384765625,298.3675231933594,297.3702392578125,285.08740234375,1.0,0.5394864678382874,0.4392416775226593,0.4392416775226593,1.0,1.0,-2.92732572555542,0.95329612493515,1.9740296602249143,0.2931388318538666,0.9025178551673888,0.9025178551673888,0.0,118.25592803955078,142.0,39388.43359375,0.0,2018.177490234375,1.0,281.2353820800781,283.6607971191406,290.83465576171875,292.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,35928.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492733836174011,1.0,0.0,0.0,3.873696565628052,3.873720407485962,8.002944014151581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6512.0166015625,0.0,1250.43603515625,2371.396484375,0.0,2928.46533203125,0.7828125953674316,1.0,0.0,3.0,1.0,0.0
12145320,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9606278538703918,0.4434624910354614,0.3993890583515167,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9990000128746032,0.5933951735496521,0.4828289747238159,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9227246046066284,0.3989748954772949,0.2791156768798828,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8527816534042358,0.3165106177330017,0.3009737432003021,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7526689171791077,0.2152633517980575,0.9758081436157228,285.084716796875,284.95001220703125,300.4375,287.91119384765625,298.3675231933594,297.3702392578125,285.08740234375,1.0,0.5394864678382874,0.4392416775226593,0.4392416775226593,1.0,1.0,-2.92732572555542,0.95329612493515,1.9740296602249143,0.2931388318538666,0.9025178551673888,0.9025178551673888,0.0,118.25592803955078,142.0,39388.43359375,0.0,2018.177490234375,1.0,281.2353820800781,283.6607971191406,290.83465576171875,292.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,35928.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492733836174011,1.0,0.0,0.0,3.873696565628052,3.873720407485962,8.002944014151581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6512.0166015625,0.0,1250.43603515625,2371.396484375,0.0,2928.46533203125,0.7828125953674316,1.0,0.0,3.0,1.0,0.0
12145380,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9477061629295348,0.4428004324436188,0.3994685113430023,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.5972223877906799,0.5014057755470276,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9130111336708068,0.4025124013423919,0.2819709777832031,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8439496755599976,0.3177412450313568,0.3025760352611542,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7449976801872253,0.2161042243242263,0.9813504219055176,284.93359375,284.95001220703125,300.4314880371094,287.8478088378906,298.36822509765625,297.37115478515625,284.9328918457031,1.0,0.5482429265975952,0.4393625557422638,0.4393625557422638,1.0,1.0,-2.9617574214935303,0.9666699767112732,1.9950875043869016,0.2988345324993133,0.9010955691337584,0.9010955691337584,0.0,124.47384643554688,160.0,40562.109375,0.0,2107.6474609375,1.0,280.9633178710937,283.4681701660156,290.8946838378906,293.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626117706298828,1.0,0.0,0.0,3.874311685562134,3.874335527420044,8.005485483408847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6673.8935546875,0.0,1251.502197265625,2371.396484375,0.0,3053.502197265625,0.7829688191413879,1.0,0.0,3.0,1.0,0.0
12145440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9477061629295348,0.4428004324436188,0.3994685113430023,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.5972223877906799,0.5014057755470276,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9130111336708068,0.4025124013423919,0.2819709777832031,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8439496755599976,0.3177412450313568,0.3025760352611542,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7449976801872253,0.2161042243242263,0.9813504219055176,284.93359375,284.95001220703125,300.4314880371094,287.8478088378906,298.36822509765625,297.37115478515625,284.9328918457031,1.0,0.5482429265975952,0.4393625557422638,0.4393625557422638,1.0,1.0,-2.9617574214935303,0.9666699767112732,1.9950875043869016,0.2988345324993133,0.9010955691337584,0.9010955691337584,0.0,124.47384643554688,160.0,40562.109375,0.0,2107.6474609375,1.0,280.9633178710937,283.4681701660156,290.8946838378906,293.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626117706298828,1.0,0.0,0.0,3.874311685562134,3.874335527420044,8.005485483408847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6673.8935546875,0.0,1251.502197265625,2371.396484375,0.0,3053.502197265625,0.7829688191413879,1.0,0.0,3.0,1.0,0.0
12145500,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.9370197653770448,0.4418874382972717,0.3989817798137665,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9990000128746032,0.5970463752746582,0.5159860849380493,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.9048282504081726,0.403840959072113,0.2831161618232727,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8368034958839417,0.317990094423294,0.3030891716480255,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7387423515319824,0.2162095159292221,0.9830788969993592,284.8044738769531,284.95001220703125,300.4281311035156,287.8172302246094,298.3592224121094,297.357666015625,284.7966003417969,1.0,0.5540794134140015,0.439422994852066,0.439422994852066,1.0,1.0,-2.9827656745910645,0.9747889041900636,2.007976770401001,0.302289605140686,0.8988831639289856,0.8988831639289856,0.0,129.25994873046875,160.0,41533.3828125,0.0,2168.23681640625,1.0,280.7187194824219,283.3002319335937,290.9131164550781,293.1488647460937,293.1499938964844,293.1499938964844,280.6499938964844,36065.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747710585594177,1.0,0.0,0.0,3.8724775314331055,3.872501373291016,7.997907118806324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6521.771484375,0.0,1250.5262451171875,2371.396484375,0.0,3167.56005859375,0.7826890349388123,1.0,0.0,3.0,1.0,0.0
12145560,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.9243666529655457,0.4407159388065338,0.3981747627258301,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9990000128746032,0.595500111579895,0.5332772135734558,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8956457376480103,0.4049482047557831,0.2840700447559356,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.8285069465637207,0.3180297613143921,0.3033861815929413,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7314371466636658,0.2161065191030502,0.983897864818573,284.7595520019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3434753417969,297.3361511230469,284.7589111328125,1.0,0.5605958104133606,0.4388462007045746,0.4388462007045746,1.0,1.0,-3.005066156387329,0.9819804430007936,2.023085832595825,0.3045418858528137,0.8971157670021057,0.8971157670021057,0.0,134.9881134033203,163.0,41840.00390625,0.0,2236.753173828125,1.0,280.6646423339844,283.2520751953125,290.86993408203125,293.0839538574219,293.1499938964844,293.1499938964844,280.95001220703125,36123.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827269673347473,1.0,0.0,0.0,3.8687455654144287,3.868769407272339,7.982499141689914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6153.7177734375,0.0,1247.9188232421875,2371.396484375,0.0,3242.130859375,0.7821139097213745,1.0,0.0,3.0,1.0,0.0
12145620,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9079020619392396,0.4400914013385772,0.3973725438117981,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.5920010209083557,0.5579227805137634,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8842751383781433,0.4083461463451385,0.2863527536392212,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8175603747367859,0.3188684582710266,0.304195761680603,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7216046452522278,0.2163173407316208,0.9854273796081544,284.9490051269531,284.95001220703125,300.4166564941406,287.7307434082031,298.316650390625,297.3016052246094,284.9515380859375,1.0,0.5699369311332703,0.4376925826072693,0.4376925826072693,1.0,1.0,-3.0393009185791016,0.9921573996543884,2.0471434593200684,0.3073799908161163,0.8985674381256104,0.8985674381256104,0.0,143.56655883789062,166.0,41246.15625,0.0,2342.667236328125,1.0,280.9366149902344,283.4813232421875,290.7129211425781,292.83251953125,293.1499938964844,293.1499938964844,281.25,36027.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753990530967712,1.0,0.0,0.0,3.8667707443237305,3.8667945861816406,7.974351774464594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.755859375,0.0,1245.5439453125,2371.396484375,0.0,3173.44873046875,0.7816984057426453,1.0,0.0,3.0,1.0,0.0
12145680,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9079020619392396,0.4400914013385772,0.3973725438117981,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.5920010209083557,0.5579227805137634,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8842751383781433,0.4083461463451385,0.2863527536392212,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8175603747367859,0.3188684582710266,0.304195761680603,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7216046452522278,0.2163173407316208,0.9854273796081544,284.9490051269531,284.95001220703125,300.4166564941406,287.7307434082031,298.316650390625,297.3016052246094,284.9515380859375,1.0,0.5699369311332703,0.4376925826072693,0.4376925826072693,1.0,1.0,-3.0393009185791016,0.9921573996543884,2.0471434593200684,0.3073799908161163,0.8985674381256104,0.8985674381256104,0.0,143.56655883789062,166.0,41246.15625,0.0,2342.667236328125,1.0,280.9366149902344,283.4813232421875,290.7129211425781,292.83251953125,293.1499938964844,293.1499938964844,281.25,36027.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753990530967712,1.0,0.0,0.0,3.8667707443237305,3.8667945861816406,7.974351774464594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6013.755859375,0.0,1245.5439453125,2371.396484375,0.0,3173.44873046875,0.7816984057426453,1.0,0.0,3.0,1.0,0.0
12145740,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8946748971939087,0.4409126341342926,0.3981385827064514,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9900991320610046,0.5913000702857971,0.56034916639328,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8744122385978699,0.4128925502300262,0.2895642518997192,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8074449300765991,0.3206182420253753,0.3059550523757934,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.7125118374824524,0.2172146737575531,0.990138590335846,285.1707763671875,284.95001220703125,300.4078674316406,287.677978515625,298.3061828613281,297.293212890625,285.1732788085937,1.0,0.5767434239387512,0.436538964509964,0.436538964509964,1.0,1.0,-3.054793357849121,0.9951999187469482,2.059593439102173,0.3072812855243683,0.9032633304595948,0.9032633304595948,0.0,151.8865509033203,169.0,40573.19140625,0.0,2414.46142578125,1.0,281.2353515625,283.73468017578125,290.6333923339844,292.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630610108375549,1.0,0.0,0.0,3.8725199699401855,3.872543811798096,7.998082196536416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6526.86767578125,0.0,1249.0125732421875,2371.396484375,0.0,3057.716064453125,0.7825546860694885,1.0,0.0,3.0,1.0,0.0
12145800,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8946748971939087,0.4409126341342926,0.3981385827064514,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9900991320610046,0.5913000702857971,0.56034916639328,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8744122385978699,0.4128925502300262,0.2895642518997192,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8074449300765991,0.3206182420253753,0.3059550523757934,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.7125118374824524,0.2172146737575531,0.990138590335846,285.1707763671875,284.95001220703125,300.4078674316406,287.677978515625,298.3061828613281,297.293212890625,285.1732788085937,1.0,0.5767434239387512,0.436538964509964,0.436538964509964,1.0,1.0,-3.054793357849121,0.9951999187469482,2.059593439102173,0.3072812855243683,0.9032633304595948,0.9032633304595948,0.0,151.8865509033203,169.0,40573.19140625,0.0,2414.46142578125,1.0,281.2353515625,283.73468017578125,290.6333923339844,292.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630610108375549,1.0,0.0,0.0,3.8725199699401855,3.872543811798096,7.998082196536416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6526.86767578125,0.0,1249.0125732421875,2371.396484375,0.0,3057.716064453125,0.7825546860694885,1.0,0.0,3.0,1.0,0.0
