time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145860,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8849745392799377,0.4400880038738251,0.3982067406177521,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9816136360168456,0.5915918350219727,0.5610096454620361,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8679496645927429,0.4163314700126648,0.2924488484859466,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8000440001487732,0.3216620981693268,0.3074894249439239,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7057542204856873,0.2177082598209381,0.9944857954978944,284.9845275878906,284.95001220703125,300.3981628417969,287.6297607421875,298.2950134277344,297.28497314453125,284.9827575683594,1.0,0.5819376111030579,0.435331642627716,0.435331642627716,1.0,1.0,-3.066220283508301,0.9965608716011048,2.069659471511841,0.3063144087791443,0.9022543430328368,0.9022543430328368,0.0,158.36097717285156,172.0,41375.921875,0.0,2469.63134765625,1.0,280.9633178710937,283.5189208984375,290.6855773925781,292.8575439453125,293.1499938964844,293.1499938964844,280.6499938964844,35952.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783435225486755,1.0,0.0,0.0,3.8754498958587646,3.875473737716675,8.010189276319579e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6665.82470703125,0.0,1252.0701904296875,2371.396484375,0.0,3201.0546875,0.7831212878227234,1.0,0.0,3.0,1.0,0.0
12145920,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8849745392799377,0.4400880038738251,0.3982067406177521,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9816136360168456,0.5915918350219727,0.5610096454620361,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8679496645927429,0.4163314700126648,0.2924488484859466,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8000440001487732,0.3216620981693268,0.3074894249439239,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7057542204856873,0.2177082598209381,0.9944857954978944,284.9845275878906,284.95001220703125,300.3981628417969,287.6297607421875,298.2950134277344,297.28497314453125,284.9827575683594,1.0,0.5819376111030579,0.435331642627716,0.435331642627716,1.0,1.0,-3.066220283508301,0.9965608716011048,2.069659471511841,0.3063144087791443,0.9022543430328368,0.9022543430328368,0.0,158.36097717285156,172.0,41375.921875,0.0,2469.63134765625,1.0,280.9633178710937,283.5189208984375,290.6855773925781,292.8575439453125,293.1499938964844,293.1499938964844,280.6499938964844,35952.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783435225486755,1.0,0.0,0.0,3.8754498958587646,3.875473737716675,8.010189276319579e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6665.82470703125,0.0,1252.0701904296875,2371.396484375,0.0,3201.0546875,0.7831212878227234,1.0,0.0,3.0,1.0,0.0
12145980,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8746416568756104,0.4377046227455139,0.396562397480011,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9724525213241576,0.5909743309020996,0.5608611702919006,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8610451221466064,0.4185274839401245,0.2943169176578522,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7921214699745178,0.3216372430324554,0.3079185485839844,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6983208060264587,0.2173658609390258,0.994927942752838,284.7818298339844,284.95001220703125,300.38751220703125,287.5865173339844,298.2763366699219,297.266845703125,284.7796630859375,1.0,0.5855872631072998,0.4341243505477905,0.4341243505477905,1.0,1.0,-3.06736707687378,0.9940407872200012,2.073326349258423,0.3037151396274566,0.8983882665634155,0.8983882665634155,0.0,164.4916229248047,175.0,42252.28515625,0.0,2503.88037109375,1.0,280.6645812988281,283.2774353027344,290.6578369140625,292.8954162597656,293.1499938964844,293.1499938964844,280.95001220703125,36092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896043598651886,1.0,0.0,0.0,3.871419668197632,3.871443510055542,7.993538133632683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6117.5693359375,0.0,1249.871337890625,2371.396484375,0.0,3366.677734375,0.7825473546981812,1.0,0.0,3.0,1.0,0.0
12146040,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8746416568756104,0.4377046227455139,0.396562397480011,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.9724525213241576,0.5909743309020996,0.5608611702919006,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8610451221466064,0.4185274839401245,0.2943169176578522,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7921214699745178,0.3216372430324554,0.3079185485839844,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6983208060264587,0.2173658609390258,0.994927942752838,284.7818298339844,284.95001220703125,300.38751220703125,287.5865173339844,298.2763366699219,297.266845703125,284.7796630859375,1.0,0.5855872631072998,0.4341243505477905,0.4341243505477905,1.0,1.0,-3.06736707687378,0.9940407872200012,2.073326349258423,0.3037151396274566,0.8983882665634155,0.8983882665634155,0.0,164.4916229248047,175.0,42252.28515625,0.0,2503.88037109375,1.0,280.6645812988281,283.2774353027344,290.6578369140625,292.8954162597656,293.1499938964844,293.1499938964844,280.95001220703125,36092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896043598651886,1.0,0.0,0.0,3.871419668197632,3.871443510055542,7.993538133632683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6117.5693359375,0.0,1249.871337890625,2371.396484375,0.0,3366.677734375,0.7825473546981812,1.0,0.0,3.0,1.0,0.0
12146100,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8702765107154846,0.4369519352912903,0.3956756293773651,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9684267640113832,0.5910671353340149,0.5607522130012512,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8583041429519653,0.4199113547801971,0.2951788008213043,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7887557744979858,0.3217465579509735,0.3079797625541687,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6950727701187134,0.2172410935163498,0.994419515132904,284.8955993652344,284.95001220703125,300.3818359375,287.5669250488281,298.2696838378906,297.26190185546875,284.9033203125,1.0,0.587000846862793,0.4335207045078277,0.4335207045078277,1.0,1.0,-3.0666637420654297,0.9923071265220642,2.0743565559387207,0.3021103739738464,0.8990965485572815,0.8990965485572815,0.0,167.09249877929688,175.0,41458.78515625,0.0,2516.1689453125,1.0,280.8871154785156,283.4301147460937,290.5495300292969,292.65948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36061.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898085355758667,1.0,0.0,0.0,3.8697452545166016,3.869769096374512,7.98662540546502e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6215.421875,0.0,1248.2474365234375,2371.396484375,0.0,3308.416748046875,0.7822619080543518,1.0,0.0,3.0,1.0,0.0
12146160,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8676827549934387,0.4368056058883667,0.3953989446163177,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9660704135894777,0.5917613506317139,0.5612419843673706,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8571423292160034,0.4217616319656372,0.296384185552597,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7868546843528748,0.3221973180770874,0.3083395957946777,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.693150520324707,0.2173722684383392,0.994843065738678,284.9467163085937,284.95001220703125,300.3759155273437,287.5487365722656,298.2676086425781,297.2628173828125,284.9486389160156,1.0,0.5884239077568054,0.4331682622432709,0.4331682622432709,1.0,1.0,-3.0693042278289795,0.9923990964889526,2.0769052505493164,0.3015541732311249,0.8996267318725586,0.8996267318725586,0.0,168.94403076171875,178.0,41346.6875,0.0,2530.88525390625,1.0,280.9366455078125,283.4861145019531,290.5099182128906,292.6322631835937,293.1499938964844,293.1499938964844,281.25,36018.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843624591827393,1.0,0.0,0.0,3.8699052333831774,3.869929075241089,7.987285357557994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5959.0322265625,0.0,1248.039306640625,2371.396484375,0.0,3257.448974609375,0.7822329998016357,1.0,0.0,3.0,1.0,0.0
12146220,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8653733134269714,0.4376646876335144,0.3959067761898041,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9643036127090454,0.5943942666053772,0.5634022355079651,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8574378490447998,0.4264289140701294,0.2994595170021057,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7855958938598633,0.3238876461982727,0.3097599148750305,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.6917219758033752,0.2182853072881698,0.9983085989952089,285.1827087402344,284.95001220703125,300.3634338378906,287.51690673828125,298.2708740234375,297.275146484375,285.18536376953125,1.0,0.5915495157241821,0.4324633777141571,0.4324633777141571,1.0,1.0,-3.0820720195770264,0.9954493641853333,2.086622714996338,0.3016527593135834,0.9046159386634828,0.9046159386634828,0.0,171.4635009765625,181.0,40782.87890625,0.0,2568.525390625,1.0,281.23541259765625,283.7451477050781,290.4545288085937,292.5167541503906,293.1499938964844,293.1499938964844,280.95001220703125,35859.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682126998901367,1.0,0.0,0.0,3.876189231872559,3.8762130737304688,8.013246883820102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6484.59619140625,0.0,1251.9332275390625,2371.396484375,0.0,3106.04443359375,0.7831830382347107,1.0,0.0,3.0,1.0,0.0
12146280,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8653733134269714,0.4376646876335144,0.3959067761898041,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.9643036127090454,0.5943942666053772,0.5634022355079651,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8574378490447998,0.4264289140701294,0.2994595170021057,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7855958938598633,0.3238876461982727,0.3097599148750305,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.6917219758033752,0.2182853072881698,0.9983085989952089,285.1827087402344,284.95001220703125,300.3634338378906,287.51690673828125,298.2708740234375,297.275146484375,285.18536376953125,1.0,0.5915495157241821,0.4324633777141571,0.4324633777141571,1.0,1.0,-3.0820720195770264,0.9954493641853333,2.086622714996338,0.3016527593135834,0.9046159386634828,0.9046159386634828,0.0,171.4635009765625,181.0,40782.87890625,0.0,2568.525390625,1.0,281.23541259765625,283.7451477050781,290.4545288085937,292.5167541503906,293.1499938964844,293.1499938964844,280.95001220703125,35859.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682126998901367,1.0,0.0,0.0,3.876189231872559,3.8762130737304688,8.013246883820102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6484.59619140625,0.0,1251.9332275390625,2371.396484375,0.0,3106.04443359375,0.7831830382347107,1.0,0.0,3.0,1.0,0.0
12146340,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8621212840080261,0.436932623386383,0.3959350883960724,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9616360664367676,0.5956799387931824,0.5652781128883362,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8569212555885315,0.4299869239330292,0.3023400604724884,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7837291359901428,0.3249118626117706,0.3111448884010315,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6898812055587769,0.2188256531953811,1.0022445917129517,284.99493408203125,284.95001220703125,300.3500061035156,287.49151611328125,298.2645874023437,297.2740478515625,284.9931030273437,1.0,0.594819962978363,0.4317584931850433,0.4317584931850433,1.0,1.0,-3.0942344665527344,0.9982364773750304,2.0959980487823486,0.301891952753067,0.9037479162216188,0.9037479162216188,0.0,174.49110412597656,184.0,41584.20703125,0.0,2607.939453125,1.0,280.9632873535156,283.5290222167969,290.5377502441406,292.7098388671875,293.1499938964844,293.1499938964844,280.6499938964844,35941.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816349506378174,1.0,0.0,0.0,3.879673719406128,3.879697561264038,8.027660101106449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6634.328125,0.0,1255.457275390625,2371.396484375,0.0,3231.900634765625,0.7838464975357056,1.0,0.0,3.0,1.0,0.0
12146400,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8621212840080261,0.436932623386383,0.3959350883960724,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9616360664367676,0.5956799387931824,0.5652781128883362,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8569212555885315,0.4299869239330292,0.3023400604724884,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7837291359901428,0.3249118626117706,0.3111448884010315,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6898812055587769,0.2188256531953811,1.0022445917129517,284.99493408203125,284.95001220703125,300.3500061035156,287.49151611328125,298.2645874023437,297.2740478515625,284.9931030273437,1.0,0.594819962978363,0.4317584931850433,0.4317584931850433,1.0,1.0,-3.0942344665527344,0.9982364773750304,2.0959980487823486,0.301891952753067,0.9037479162216188,0.9037479162216188,0.0,174.49110412597656,184.0,41584.20703125,0.0,2607.939453125,1.0,280.9632873535156,283.5290222167969,290.5377502441406,292.7098388671875,293.1499938964844,293.1499938964844,280.6499938964844,35941.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816349506378174,1.0,0.0,0.0,3.879673719406128,3.879697561264038,8.027660101106449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6634.328125,0.0,1255.457275390625,2371.396484375,0.0,3231.900634765625,0.7838464975357056,1.0,0.0,3.0,1.0,0.0
12146460,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8555008769035339,0.4344910085201263,0.3942034840583801,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9551914930343628,0.5951162576675415,0.5652763247489929,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8532909154891968,0.4321879148483276,0.3041752278804779,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7788739204406738,0.3247644305229187,0.3114145696163177,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.6852241158485413,0.2184546291828155,1.0023149251937866,284.78106689453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2469177246094,297.2578430175781,284.7790222167969,1.0,0.5973576307296753,0.4308579564094543,0.4308579564094543,1.0,1.0,-3.094775676727295,0.9962172508239746,2.0985584259033203,0.2998756468296051,0.8997414112091064,0.8997414112091064,0.0,178.8726043701172,187.0,42382.0859375,0.0,2632.1279296875,1.0,280.66455078125,283.2823486328125,290.5382080078125,292.7726745605469,293.1499938964844,293.1499938964844,280.3500061035156,36089.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977149128913879,1.0,0.0,0.0,3.875736951828003,3.875760793685913,8.011376166905393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6724.11181640625,0.0,1253.3931884765625,2371.396484375,0.0,3382.274658203125,0.7832967638969421,1.0,0.0,3.0,1.0,0.0
12146520,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8555008769035339,0.4344910085201263,0.3942034840583801,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9551914930343628,0.5951162576675415,0.5652763247489929,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8532909154891968,0.4321879148483276,0.3041752278804779,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7788739204406738,0.3247644305229187,0.3114145696163177,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.6852241158485413,0.2184546291828155,1.0023149251937866,284.78106689453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2469177246094,297.2578430175781,284.7790222167969,1.0,0.5973576307296753,0.4308579564094543,0.4308579564094543,1.0,1.0,-3.094775676727295,0.9962172508239746,2.0985584259033203,0.2998756468296051,0.8997414112091064,0.8997414112091064,0.0,178.8726043701172,187.0,42382.0859375,0.0,2632.1279296875,1.0,280.66455078125,283.2823486328125,290.5382080078125,292.7726745605469,293.1499938964844,293.1499938964844,280.3500061035156,36089.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977149128913879,1.0,0.0,0.0,3.875736951828003,3.875760793685913,8.011376166905393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6724.11181640625,0.0,1253.3931884765625,2371.396484375,0.0,3382.274658203125,0.7832967638969421,1.0,0.0,3.0,1.0,0.0
12146580,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8482863903045654,0.4314657747745514,0.3917842209339142,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9475947022438048,0.5936370491981506,0.5642627477645874,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8490132093429565,0.4338342547416687,0.3055349290370941,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7732640504837036,0.3240117728710174,0.3110135793685913,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.6797292828559875,0.2175595909357071,0.999702215194702,284.5777893066406,284.95001220703125,300.32183837890625,287.4715881347656,298.2262878417969,297.2378845214844,284.5757141113281,1.0,0.599128007888794,0.4299574494361877,0.4299574494361877,1.0,1.0,-3.08866548538208,0.9917100667953492,2.0969552993774414,0.2967904806137085,0.8931406736373901,0.8931406736373901,0.0,183.37823486328125,175.0,43192.76171875,0.0,2644.006103515625,1.0,280.3646850585937,283.0406799316406,290.51788330078125,292.795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36258.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095717072486876,1.0,0.0,0.0,3.863744974136353,3.863768815994263,7.961876917761401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6162.52490234375,0.0,1244.9019775390625,2371.396484375,0.0,3492.62841796875,0.7813673615455627,1.0,0.0,3.0,1.0,0.0
12146640,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8482863903045654,0.4314657747745514,0.3917842209339142,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9475947022438048,0.5936370491981506,0.5642627477645874,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.8490132093429565,0.4338342547416687,0.3055349290370941,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7732640504837036,0.3240117728710174,0.3110135793685913,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.6797292828559875,0.2175595909357071,0.999702215194702,284.5777893066406,284.95001220703125,300.32183837890625,287.4715881347656,298.2262878417969,297.2378845214844,284.5757141113281,1.0,0.599128007888794,0.4299574494361877,0.4299574494361877,1.0,1.0,-3.08866548538208,0.9917100667953492,2.0969552993774414,0.2967904806137085,0.8931406736373901,0.8931406736373901,0.0,183.37823486328125,175.0,43192.76171875,0.0,2644.006103515625,1.0,280.3646850585937,283.0406799316406,290.51788330078125,292.795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36258.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095717072486876,1.0,0.0,0.0,3.863744974136353,3.863768815994263,7.961876917761401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6162.52490234375,0.0,1244.9019775390625,2371.396484375,0.0,3492.62841796875,0.7813673615455627,1.0,0.0,3.0,1.0,0.0
12146700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8479343056678772,0.4305265843868255,0.3905871510505676,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.9478347301483154,0.5933393836021423,0.5636505484580994,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8500716686248779,0.4350745975971222,0.3061791360378265,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.7734475135803223,0.3238661289215088,0.3106828927993774,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.679661750793457,0.2172472029924392,0.9976592659950256,284.6925048828125,284.95001220703125,300.314697265625,287.4737243652344,298.2193298339844,297.2328796386719,284.7001953125,1.0,0.5979747772216797,0.4295071959495544,0.4295071959495544,1.0,1.0,-3.0844078063964844,0.9890152812004088,2.0953924655914307,0.295005202293396,0.8925050497055054,0.8925050497055054,0.0,182.77664184570312,175.0,42368.296875,0.0,2632.567626953125,1.0,280.5868835449219,283.19390869140625,290.4297790527344,292.5730285644531,293.1499938964844,293.1499938964844,280.6499938964844,36234.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900562584400177,1.0,0.0,0.0,3.85783314704895,3.857856750488281,7.937530313029129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6265.90576171875,0.0,1239.8779296875,2371.396484375,0.0,3408.82763671875,0.7803529500961304,1.0,0.0,3.0,1.0,0.0
12146760,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8504987359046936,0.4302392601966858,0.3900016248226166,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.9516379237174988,0.5936950445175171,0.5636281371116638,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8539754748344421,0.4368412792682647,0.3071806132793426,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7762849926948547,0.3241174221038818,0.3106580078601837,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.6820252537727356,0.2172384262084961,0.9965372681617736,284.7442321777344,284.95001220703125,300.3074951171875,287.478515625,298.2170104980469,297.2339782714844,284.7460021972656,1.0,0.5962821841239929,0.4292298555374145,0.4292298555374145,1.0,1.0,-3.0834953784942627,0.9879677891731262,2.095527648925781,0.2940714955329895,0.8916919827461243,0.8916919827461243,0.0,180.13577270507812,163.0,42218.23828125,0.0,2616.91357421875,1.0,280.6365051269531,283.2508239746094,290.4145202636719,292.56646728515625,293.1499938964844,293.1499938964844,280.95001220703125,36195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926578164100647,1.0,0.0,0.0,3.8537027835845934,3.853726387023926,7.920543225736765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6010.671875,0.0,1236.2091064453125,2371.396484375,0.0,3335.05419921875,0.7795811891555786,1.0,0.0,3.0,1.0,0.0
12146820,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8611697554588318,0.4307403862476349,0.3898037672042846,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9653372764587402,0.5956254601478577,0.5647087097167969,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8673849105834961,0.4413221478462219,0.3098138570785522,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7871546149253845,0.3254331946372986,0.3112919926643371,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6915714740753174,0.2179105579853058,0.9968489408493042,284.9579467773437,284.95001220703125,300.29296875,287.4955749511719,298.2195129394531,297.2459716796875,284.96051025390625,1.0,0.5919572114944458,0.4286751747131347,0.4286751747131347,1.0,1.0,-3.0888490676879883,0.9885862469673156,2.1002628803253174,0.2933565378189087,0.8934689164161682,0.8934689164161682,0.0,171.5538787841797,151.0,41415.62109375,0.0,2582.0888671875,1.0,280.9351501464844,283.5007019042969,290.4101867675781,292.4912109375,293.1499938964844,293.1499938964844,281.25,36051.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720116019248962,1.0,0.0,0.0,3.850729465484619,3.85075306892395,7.908325869721011e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5932.18994140625,0.0,1232.6512451171875,2371.396484375,0.0,3141.6796875,0.7789322137832642,1.0,0.0,3.0,1.0,0.0
12146880,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8611697554588318,0.4307403862476349,0.3898037672042846,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9653372764587402,0.5956254601478577,0.5647087097167969,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8673849105834961,0.4413221478462219,0.3098138570785522,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7871546149253845,0.3254331946372986,0.3112919926643371,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6915714740753174,0.2179105579853058,0.9968489408493042,284.9579467773437,284.95001220703125,300.29296875,287.4955749511719,298.2195129394531,297.2459716796875,284.96051025390625,1.0,0.5919572114944458,0.4286751747131347,0.4286751747131347,1.0,1.0,-3.0888490676879883,0.9885862469673156,2.1002628803253174,0.2933565378189087,0.8934689164161682,0.8934689164161682,0.0,171.5538787841797,151.0,41415.62109375,0.0,2582.0888671875,1.0,280.9351501464844,283.5007019042969,290.4101867675781,292.4912109375,293.1499938964844,293.1499938964844,281.25,36051.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720116019248962,1.0,0.0,0.0,3.850729465484619,3.85075306892395,7.908325869721011e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5932.18994140625,0.0,1232.6512451171875,2371.396484375,0.0,3141.6796875,0.7789322137832642,1.0,0.0,3.0,1.0,0.0
12146940,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8780271410942078,0.4322279393672943,0.3905036151409149,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9835684299468994,0.5987231135368347,0.5669086575508118,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8871590495109558,0.4467262625694275,0.3130801320075989,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8036539554595947,0.3275829255580902,0.3126795589923858,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7063027620315552,0.2193352580070495,1.000274896621704,285.1976013183594,284.95001220703125,300.2782287597656,287.5219116210937,298.22802734375,297.266357421875,285.2002868652344,1.0,0.5872427225112915,0.428120493888855,0.428120493888855,1.0,1.0,-3.102041721343994,0.9920982122421264,2.109943389892578,0.2938134968280792,0.8986906409263611,0.8986906409263611,0.0,160.5044403076172,139.0,40864.94921875,0.0,2549.14697265625,1.0,281.235107421875,283.762451171875,290.4544372558594,292.4964294433594,293.1499938964844,293.1499938964844,281.54998779296875,35863.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556733131408691,1.0,0.0,0.0,3.856878042221069,3.8569016456604,7.933600727483281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5886.75048828125,0.0,1236.1649169921875,2371.396484375,0.0,2988.43408203125,0.7798240780830383,1.0,0.0,3.0,1.0,0.0
12147000,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8780271410942078,0.4322279393672943,0.3905036151409149,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9835684299468994,0.5987231135368347,0.5669086575508118,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8871590495109558,0.4467262625694275,0.3130801320075989,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8036539554595947,0.3275829255580902,0.3126795589923858,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7063027620315552,0.2193352580070495,1.000274896621704,285.1976013183594,284.95001220703125,300.2782287597656,287.5219116210937,298.22802734375,297.266357421875,285.2002868652344,1.0,0.5872427225112915,0.428120493888855,0.428120493888855,1.0,1.0,-3.102041721343994,0.9920982122421264,2.109943389892578,0.2938134968280792,0.8986906409263611,0.8986906409263611,0.0,160.5044403076172,139.0,40864.94921875,0.0,2549.14697265625,1.0,281.235107421875,283.762451171875,290.4544372558594,292.4964294433594,293.1499938964844,293.1499938964844,281.54998779296875,35863.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556733131408691,1.0,0.0,0.0,3.856878042221069,3.8569016456604,7.933600727483281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5886.75048828125,0.0,1236.1649169921875,2371.396484375,0.0,2988.43408203125,0.7798240780830383,1.0,0.0,3.0,1.0,0.0
12147060,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8988537788391113,0.434278279542923,0.3917774260044098,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.9990000128746032,0.6025676727294922,0.5660632252693176,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.9113160371780396,0.4526958465576172,0.316785991191864,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8224998116493225,0.3302545249462127,0.3146173655986786,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.7230364680290222,0.2212573289871215,1.0061637163162231,285.4373779296875,284.95001220703125,300.2633361816406,287.5566711425781,298.23858642578125,297.2904968261719,285.439453125,1.0,0.5824041366577148,0.4273243844509125,0.4273243844509125,1.0,1.0,-3.1162357330322266,0.9953321814537048,2.120903491973877,0.2944182455539703,0.9071189761161804,0.9071189761161804,0.0,149.16787719726562,127.0,40350.328125,0.0,2516.43408203125,1.0,281.53521728515625,284.0217590332031,290.5107116699219,292.52655029296875,293.1499938964844,293.1499938964844,281.25,35667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439749479293823,1.0,0.0,0.0,3.872455596923828,3.8724794387817374,7.997816737770336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6443.81640625,0.0,1247.345458984375,2371.396484375,0.0,2878.87451171875,0.782351016998291,1.0,0.0,3.0,1.0,0.0
12147120,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8988537788391113,0.434278279542923,0.3917774260044098,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.9990000128746032,0.6025676727294922,0.5660632252693176,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.9113160371780396,0.4526958465576172,0.316785991191864,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.8224998116493225,0.3302545249462127,0.3146173655986786,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.7230364680290222,0.2212573289871215,1.0061637163162231,285.4373779296875,284.95001220703125,300.2633361816406,287.5566711425781,298.23858642578125,297.2904968261719,285.439453125,1.0,0.5824041366577148,0.4273243844509125,0.4273243844509125,1.0,1.0,-3.1162357330322266,0.9953321814537048,2.120903491973877,0.2944182455539703,0.9071189761161804,0.9071189761161804,0.0,149.16787719726562,127.0,40350.328125,0.0,2516.43408203125,1.0,281.53521728515625,284.0217590332031,290.5107116699219,292.52655029296875,293.1499938964844,293.1499938964844,281.25,35667.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439749479293823,1.0,0.0,0.0,3.872455596923828,3.8724794387817374,7.997816737770336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6443.81640625,0.0,1247.345458984375,2371.396484375,0.0,2878.87451171875,0.782351016998291,1.0,0.0,3.0,1.0,0.0
12147180,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.9132476449012756,0.4340751767158508,0.3920379877090454,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9990000128746032,0.6075361967086792,0.5418389439582825,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9303632974624634,0.4568883180618286,0.3199296295642853,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8350541591644287,0.3317237794399261,0.316152423620224,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.734024167060852,0.2223462760448455,1.0112043619155884,285.2246398925781,284.95001220703125,300.24822998046875,287.5989990234375,298.2397155761719,297.3032531738281,285.2216796875,1.0,0.5754463076591492,0.4265283048152923,0.4265283048152923,1.0,1.0,-3.0993411540985107,0.9870983958244324,2.1122426986694336,0.2899055182933807,0.9091530442237854,0.9091530442237854,0.0,141.28382873535156,115.0,40877.2734375,0.0,2442.3154296875,1.0,281.26324462890625,283.783203125,290.6587219238281,292.7868957519531,293.1499938964844,293.1499938964844,280.95001220703125,35747.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606893420219421,1.0,0.0,0.0,3.885298013687134,3.885321855545044,8.050951691984665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6594.70703125,0.0,1258.55126953125,2371.396484375,0.0,3035.470458984375,0.7846411466598511,1.0,0.0,3.0,1.0,0.0
12147240,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.9132476449012756,0.4340751767158508,0.3920379877090454,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9990000128746032,0.6075361967086792,0.5418389439582825,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.9303632974624634,0.4568883180618286,0.3199296295642853,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8350541591644287,0.3317237794399261,0.316152423620224,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.734024167060852,0.2223462760448455,1.0112043619155884,285.2246398925781,284.95001220703125,300.24822998046875,287.5989990234375,298.2397155761719,297.3032531738281,285.2216796875,1.0,0.5754463076591492,0.4265283048152923,0.4265283048152923,1.0,1.0,-3.0993411540985107,0.9870983958244324,2.1122426986694336,0.2899055182933807,0.9091530442237854,0.9091530442237854,0.0,141.28382873535156,115.0,40877.2734375,0.0,2442.3154296875,1.0,281.26324462890625,283.783203125,290.6587219238281,292.7868957519531,293.1499938964844,293.1499938964844,280.95001220703125,35747.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606893420219421,1.0,0.0,0.0,3.885298013687134,3.885321855545044,8.050951691984665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6594.70703125,0.0,1258.55126953125,2371.396484375,0.0,3035.470458984375,0.7846411466598511,1.0,0.0,3.0,1.0,0.0
12147300,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.920583426952362,0.4331446588039398,0.3913307785987854,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.6103515625,0.5296754240989685,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9397397637367249,0.458282321691513,0.3209645748138428,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8411974906921387,0.3318853080272674,0.3163557648658752,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7393202185630798,0.2224466055631637,1.01169753074646,285.0491027832031,284.95001220703125,300.2406311035156,287.6227111816406,298.238037109375,297.306640625,285.0379943847656,1.0,0.5712383389472961,0.4261302649974823,0.4261302649974823,1.0,1.0,-3.0859553813934326,0.9811553359031676,2.104800224304199,0.2870130836963653,0.9081112146377563,0.9081112146377563,0.0,137.25865173339844,115.0,41371.5390625,0.0,2395.9658203125,1.0,281.0183410644531,283.58319091796875,290.7132263183594,292.9324645996094,293.1499938964844,293.1499938964844,280.95001220703125,35833.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714147210121155,1.0,0.0,0.0,3.8888871669769287,3.888911008834839,8.065833299042424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6425.57861328125,0.0,1262.1971435546875,2371.396484375,0.0,3136.0810546875,0.7853211164474487,1.0,0.0,3.0,1.0,0.0
12147360,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9278897643089294,0.4318582415580749,0.3901529908180237,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6132473945617676,0.517456591129303,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9488438367843628,0.4593516886234283,0.3216810524463653,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8473281264305115,0.3317440450191498,0.3161987662315368,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7445510625839233,0.222295194864273,1.0108425617218018,284.9690246582031,284.95001220703125,300.23297119140625,287.64801025390625,298.2359313964844,297.3091735839844,284.9655456542969,1.0,0.5665685534477234,0.4258788824081421,0.4258788824081421,1.0,1.0,-3.069500207901001,0.974424123764038,2.095076084136963,0.2840088903903961,0.9073837399482728,0.9073837399482728,0.0,133.1756591796875,118.0,41274.88671875,0.0,2344.031005859375,1.0,280.96441650390625,283.5063171386719,290.7063903808594,292.8833312988281,293.1499938964844,293.1499938964844,280.6499938964844,35911.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760066032409668,1.0,0.0,0.0,3.890019178390503,3.890043258666992,8.070529702308704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6670.17333984375,0.0,1263.7540283203125,2371.396484375,0.0,3179.145751953125,0.7856134176254272,1.0,0.0,3.0,1.0,0.0
12147420,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9344490766525269,0.4289403557777405,0.3875200748443603,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.9990000128746032,0.6185758113861084,0.5047386884689331,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9587148427963256,0.4611134231090545,0.3228867352008819,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8535699844360352,0.33103808760643,0.3155284523963928,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7497230172157288,0.221617117524147,1.007714867591858,284.7386474609375,284.95001220703125,300.2174987792969,287.702880859375,298.2315673828125,297.313232421875,284.7362670898437,1.0,0.5614494681358337,0.425376147031784,0.425376147031784,1.0,1.0,-3.0479094982147217,0.9652180075645448,2.082691669464112,0.279354453086853,0.9026718139648438,0.9026718139648438,0.0,128.81915283203125,136.0,41881.49609375,0.0,2281.896728515625,1.0,280.6644592285156,283.2449951171875,290.7328186035156,292.9376220703125,293.1499938964844,293.1499938964844,280.3500061035156,36093.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844118118286133,1.0,0.0,0.0,3.88584566116333,3.8858697414398193,8.053221449699777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6750.47265625,0.0,1261.7562255859375,2371.396484375,0.0,3257.910888671875,0.7850587964057922,1.0,0.0,3.0,1.0,0.0
12147480,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9344490766525269,0.4289403557777405,0.3875200748443603,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.9990000128746032,0.6185758113861084,0.5047386884689331,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9587148427963256,0.4611134231090545,0.3228867352008819,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8535699844360352,0.33103808760643,0.3155284523963928,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7497230172157288,0.221617117524147,1.007714867591858,284.7386474609375,284.95001220703125,300.2174987792969,287.702880859375,298.2315673828125,297.313232421875,284.7362670898437,1.0,0.5614494681358337,0.425376147031784,0.425376147031784,1.0,1.0,-3.0479094982147217,0.9652180075645448,2.082691669464112,0.279354453086853,0.9026718139648438,0.9026718139648438,0.0,128.81915283203125,136.0,41881.49609375,0.0,2281.896728515625,1.0,280.6644592285156,283.2449951171875,290.7328186035156,292.9376220703125,293.1499938964844,293.1499938964844,280.3500061035156,36093.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844118118286133,1.0,0.0,0.0,3.88584566116333,3.8858697414398193,8.053221449699777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6750.47265625,0.0,1261.7562255859375,2371.396484375,0.0,3257.910888671875,0.7850587964057922,1.0,0.0,3.0,1.0,0.0
12147540,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.9258471727371216,0.425929844379425,0.3849315345287323,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54425048828125,0.9990000128746032,0.6210724115371704,0.5134264826774597,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443420410156,0.9541506767272948,0.4627042710781097,0.3240779340267181,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445861816406,0.848217248916626,0.3300822973251343,0.3147646784782409,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.7448379397392273,0.2206787765026092,1.004194974899292,284.5443420410156,284.95001220703125,300.20184326171875,287.7627258300781,298.21905517578125,297.3036499023437,284.5432434082031,1.0,0.5640065670013428,0.4248733818531036,0.4248733818531036,1.0,1.0,-3.051490068435669,0.9653224349021912,2.086167812347412,0.2782154679298401,0.8956533670425415,0.8956533670425415,0.0,131.304443359375,154.0,42823.859375,0.0,2301.35693359375,1.0,280.36456298828125,283.0101928710937,290.7797546386719,293.0205078125,293.1499938964844,293.1499938964844,280.6499938964844,36272.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899665474891663,1.0,0.0,0.0,3.873110771179199,3.873134613037109,8.000523052942299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6214.3818359375,0.0,1252.6871337890625,2371.396484375,0.0,3309.894775390625,0.7830115556716919,1.0,0.0,3.0,1.0,0.0
12147600,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.9258471727371216,0.425929844379425,0.3849315345287323,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54425048828125,0.9990000128746032,0.6210724115371704,0.5134264826774597,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443420410156,0.9541506767272948,0.4627042710781097,0.3240779340267181,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445861816406,0.848217248916626,0.3300822973251343,0.3147646784782409,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.7448379397392273,0.2206787765026092,1.004194974899292,284.5443420410156,284.95001220703125,300.20184326171875,287.7627258300781,298.21905517578125,297.3036499023437,284.5432434082031,1.0,0.5640065670013428,0.4248733818531036,0.4248733818531036,1.0,1.0,-3.051490068435669,0.9653224349021912,2.086167812347412,0.2782154679298401,0.8956533670425415,0.8956533670425415,0.0,131.304443359375,154.0,42823.859375,0.0,2301.35693359375,1.0,280.36456298828125,283.0101928710937,290.7797546386719,293.0205078125,293.1499938964844,293.1499938964844,280.6499938964844,36272.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899665474891663,1.0,0.0,0.0,3.873110771179199,3.873134613037109,8.000523052942299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6214.3818359375,0.0,1252.6871337890625,2371.396484375,0.0,3309.894775390625,0.7830115556716919,1.0,0.0,3.0,1.0,0.0
12147660,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.9171392321586608,0.425053060054779,0.3838517963886261,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9990000128746032,0.6212249398231506,0.5246293544769287,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68560791015625,0.9475801587104796,0.4642487168312073,0.3249722123146057,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.8421980738639832,0.3299436569213867,0.3145225942134857,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.7394793033599854,0.2203893810510635,1.0027521848678589,284.685546875,284.95001220703125,300.1929931640625,287.798095703125,298.21124267578125,297.29595947265625,284.6933898925781,1.0,0.5677976012229919,0.4247385263442993,0.4247385263442993,1.0,1.0,-3.0626957416534424,0.9691119194030762,2.093583822250366,0.2793163061141968,0.8949736952781677,0.8949736952781677,0.0,134.853515625,154.0,42160.12890625,0.0,2340.360595703125,1.0,280.5977478027344,283.1875305175781,290.7276611328125,292.8422546386719,293.1499938964844,293.1499938964844,280.6499938964844,36236.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778672218322754,1.0,0.0,0.0,3.866459608078003,3.866483449935913,7.973068250066717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6353.68115234375,0.0,1246.9453125,2371.396484375,0.0,3196.590087890625,0.7818569540977478,1.0,0.0,3.0,1.0,0.0
