time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147720,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.9103167057037354,0.4249132871627807,0.3836448490619659,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.9990000128746032,0.6210510730743408,0.5348164439201355,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.941965401172638,0.4659342169761657,0.3260951638221741,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.8372852802276611,0.3301912248134613,0.3147277235984802,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.7351202368736267,0.220420554280281,1.0029311180114746,284.74029541015625,284.95001220703125,300.1860046386719,287.8266906738281,298.2065124511719,297.2916259765625,284.7435302734375,1.0,0.5717930197715759,0.424632579088211,0.424632579088211,1.0,1.0,-3.07649564743042,0.9739423990249634,2.102553129196167,0.2809277176856994,0.8943378329277039,0.8943378329277039,0.0,138.28765869140625,157.0,42213.2421875,0.0,2383.842529296875,1.0,280.6365966796875,283.2427978515625,290.7513122558594,292.881591796875,293.1499938964844,293.1499938964844,280.95001220703125,36199.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706338405609131,1.0,0.0,0.0,3.862811803817749,3.862835645675659,7.958032028909656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6108.12158203125,0.0,1243.6649169921875,2371.396484375,0.0,3128.756103515625,0.7811728119850159,1.0,0.0,3.0,1.0,0.0
12147780,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9019615054130554,0.4255334734916687,0.3840804696083069,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.6206362843513489,0.5494456887245178,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9357379078865052,0.4706291258335113,0.3292721509933471,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8312135934829712,0.3314953744411468,0.3158828318119049,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7296515703201294,0.221068188548088,1.005718469619751,284.9674377441406,284.95001220703125,300.1700134277344,287.8939819335937,298.19940185546875,297.2874755859375,284.9704895019531,1.0,0.5782296061515808,0.4243917763233185,0.4243917763233185,1.0,1.0,-3.103175401687622,0.9831507802009584,2.1200246810913086,0.2842498123645782,0.8963696360588074,0.8963696360588074,0.0,143.61376953125,160.0,41589.39453125,0.0,2461.968994140625,1.0,280.9352722167969,283.5047302246094,290.81317138671875,292.88934326171875,293.1499938964844,293.1499938964844,281.25,36045.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510614633560181,1.0,0.0,0.0,3.8601903915405273,3.8602142333984375,7.947234621497046e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6062.58056640625,0.0,1240.310791015625,2371.396484375,0.0,2945.21337890625,0.7805749177932739,1.0,0.0,3.0,1.0,0.0
12147840,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9019615054130554,0.4255334734916687,0.3840804696083069,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.6206362843513489,0.5494456887245178,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9357379078865052,0.4706291258335113,0.3292721509933471,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8312135934829712,0.3314953744411468,0.3158828318119049,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7296515703201294,0.221068188548088,1.005718469619751,284.9674377441406,284.95001220703125,300.1700134277344,287.8939819335937,298.19940185546875,297.2874755859375,284.9704895019531,1.0,0.5782296061515808,0.4243917763233185,0.4243917763233185,1.0,1.0,-3.103175401687622,0.9831507802009584,2.1200246810913086,0.2842498123645782,0.8963696360588074,0.8963696360588074,0.0,143.61376953125,160.0,41589.39453125,0.0,2461.968994140625,1.0,280.9352722167969,283.5047302246094,290.81317138671875,292.88934326171875,293.1499938964844,293.1499938964844,281.25,36045.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510614633560181,1.0,0.0,0.0,3.8601903915405273,3.8602142333984375,7.947234621497046e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6062.58056640625,0.0,1240.310791015625,2371.396484375,0.0,2945.21337890625,0.7805749177932739,1.0,0.0,3.0,1.0,0.0
12147900,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8992237448692322,0.426127940416336,0.3845495879650116,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.9990000128746032,0.6208050847053528,0.5550049543380737,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9340459704399108,0.4732604920864105,0.331052154302597,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.829292356967926,0.3324158787727356,0.3167119920253753,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7279241681098938,0.2216241806745529,1.0081124305725098,285.1334533691406,284.95001220703125,300.16192626953125,287.9286193847656,298.198486328125,297.289306640625,285.1436462402344,1.0,0.5812404751777649,0.4242714047431946,0.4242714047431946,1.0,1.0,-3.1164374351501465,0.9877223372459412,2.1287150382995605,0.2858341932296753,0.8991944193840027,0.8991944193840027,0.0,145.79501342773438,160.0,41030.0078125,0.0,2498.79345703125,1.0,281.1806030273437,283.6983642578125,290.8342590332031,292.832763671875,293.1499938964844,293.1499938964844,281.25,35945.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409867882728577,1.0,0.0,0.0,3.862035751342773,3.862059593200684,7.954834586598736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6238.43505859375,0.0,1241.0242919921875,2371.396484375,0.0,2850.9365234375,0.7808261513710022,1.0,0.0,3.0,1.0,0.0
12147960,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8972738981246948,0.4269296526908874,0.3852788507938385,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.9990000128746032,0.6213234066963196,0.5595808029174805,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.9332208037376404,0.4760944247245788,0.3330219089984894,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.8280184268951416,0.3335167467594147,0.317746490240097,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7267912030220032,0.2223403453826904,1.0113072395324707,285.2090148925781,284.95001220703125,300.15380859375,287.9637451171875,298.1987609863281,297.2943115234375,285.2119445800781,1.0,0.5841789841651917,0.4236853420734405,0.4236853420734405,1.0,1.0,-3.130267381668091,0.9913883805274964,2.13887906074524,0.2863796651363373,0.90173077583313,0.90173077583313,0.0,147.72332763671875,163.0,41106.35546875,0.0,2535.659423828125,1.0,281.23516845703125,283.7707824707031,290.90509033203125,292.9514465332031,293.1499938964844,293.1499938964844,280.95001220703125,35857.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366042375564575,1.0,0.0,0.0,3.86655068397522,3.86657452583313,7.973443985065387e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6646.0703125,0.0,1244.0201416015625,2371.396484375,0.0,2810.005615234375,0.7815051078796387,1.0,0.0,3.0,1.0,0.0
12148020,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8920567631721497,0.426545649766922,0.3856279253959656,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6206486225128174,0.5696777701377869,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.930252194404602,0.4800994098186493,0.3362639546394348,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8246729373931885,0.3346640467643738,0.3192920982837677,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.723881721496582,0.2230755537748336,1.0163064002990725,285.0481262207031,284.95001220703125,300.1374206542969,288.03515625,298.1864013671875,297.2862854003906,285.0473937988281,1.0,0.5896866917610168,0.4225132167339325,0.4225132167339325,1.0,1.0,-3.154601573944092,0.99729585647583,2.1573057174682617,0.28690966963768,0.9017181396484376,0.9017181396484376,0.0,151.77764892578125,166.0,42173.00390625,0.0,2604.805908203125,1.0,280.96337890625,283.56988525390625,291.0941162109375,293.27069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529276251792908,1.0,0.0,0.0,3.8711729049682617,3.871196746826172,7.992519499566697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6845.2763671875,0.0,1248.2581787109375,2371.396484375,0.0,2962.698974609375,0.782343327999115,1.0,0.0,3.0,1.0,0.0
12148080,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8920567631721497,0.426545649766922,0.3856279253959656,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6206486225128174,0.5696777701377869,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.930252194404602,0.4800994098186493,0.3362639546394348,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8246729373931885,0.3346640467643738,0.3192920982837677,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.723881721496582,0.2230755537748336,1.0163064002990725,285.0481262207031,284.95001220703125,300.1374206542969,288.03515625,298.1864013671875,297.2862854003906,285.0473937988281,1.0,0.5896866917610168,0.4225132167339325,0.4225132167339325,1.0,1.0,-3.154601573944092,0.99729585647583,2.1573057174682617,0.28690966963768,0.9017181396484376,0.9017181396484376,0.0,151.77764892578125,166.0,42173.00390625,0.0,2604.805908203125,1.0,280.96337890625,283.56988525390625,291.0941162109375,293.27069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529276251792908,1.0,0.0,0.0,3.8711729049682617,3.871196746826172,7.992519499566697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6845.2763671875,0.0,1248.2581787109375,2371.396484375,0.0,2962.698974609375,0.782343327999115,1.0,0.0,3.0,1.0,0.0
12148140,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8845824599266052,0.4246470928192138,0.38432177901268,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6174208521842957,0.5818244814872742,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9248790740966796,0.4827540516853332,0.3383897840976715,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8195558190345764,0.3346901834011078,0.3196856081485748,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7192955017089844,0.2229288816452026,1.01721453666687,284.8721008300781,284.95001220703125,300.1208190917969,288.107421875,298.1640625,297.26416015625,284.8711242675781,1.0,0.5944570302963257,0.4213410913944244,0.4213410913944244,1.0,1.0,-3.1717655658721924,1.0005347728729248,2.171230792999268,0.2863604724407196,0.899228572845459,0.899228572845459,0.0,156.24481201171875,169.0,43339.4609375,0.0,2662.8720703125,1.0,280.66461181640625,283.34423828125,291.1835327148437,293.4452209472656,293.1499938964844,293.1499938964844,280.95001220703125,36028.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717480301856995,1.0,0.0,0.0,3.8701226711273193,3.8701465129852295,7.988182915141806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6338.89306640625,0.0,1248.299560546875,2371.396484375,0.0,3139.207275390625,0.782263994216919,1.0,0.0,3.0,1.0,0.0
12148200,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8845824599266052,0.4246470928192138,0.38432177901268,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.6174208521842957,0.5818244814872742,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9248790740966796,0.4827540516853332,0.3383897840976715,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8195558190345764,0.3346901834011078,0.3196856081485748,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7192955017089844,0.2229288816452026,1.01721453666687,284.8721008300781,284.95001220703125,300.1208190917969,288.107421875,298.1640625,297.26416015625,284.8711242675781,1.0,0.5944570302963257,0.4213410913944244,0.4213410913944244,1.0,1.0,-3.1717655658721924,1.0005347728729248,2.171230792999268,0.2863604724407196,0.899228572845459,0.899228572845459,0.0,156.24481201171875,169.0,43339.4609375,0.0,2662.8720703125,1.0,280.66461181640625,283.34423828125,291.1835327148437,293.4452209472656,293.1499938964844,293.1499938964844,280.95001220703125,36028.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717480301856995,1.0,0.0,0.0,3.8701226711273193,3.8701465129852295,7.988182915141806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6338.89306640625,0.0,1248.299560546875,2371.396484375,0.0,3139.207275390625,0.782263994216919,1.0,0.0,3.0,1.0,0.0
12148260,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.875590443611145,0.4241012632846832,0.3835519552230835,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9937546253204346,0.615044116973877,0.5831961035728455,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9174609184265136,0.4865428507328033,0.3408455550670624,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8126689791679382,0.3352605402469635,0.3201628625392914,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7129839062690735,0.2230820506811142,1.0180397033691406,285.0528869628906,284.95001220703125,300.10406494140625,288.17974853515625,298.1531066894531,297.2590026855469,285.0550231933594,1.0,0.5980419516563416,0.4202724397182464,0.4202724397182464,1.0,1.0,-3.176370620727539,0.9993962049484252,2.176974534988404,0.2847201824188232,0.9020134210586548,0.9020134210586548,0.0,161.6842803955078,172.0,42556.94140625,0.0,2702.093505859375,1.0,280.9366455078125,283.55914306640625,291.1432189941406,293.30230712890625,293.1499938964844,293.1499938964844,280.6499938964844,35935.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605340123176575,1.0,0.0,0.0,3.8726303577423096,3.87265419960022,7.998538080755679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6852.0263671875,0.0,1249.6142578125,2371.396484375,0.0,3034.01318359375,0.7826299667358398,1.0,0.0,3.0,1.0,0.0
12148320,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.875590443611145,0.4241012632846832,0.3835519552230835,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9937546253204346,0.615044116973877,0.5831961035728455,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9174609184265136,0.4865428507328033,0.3408455550670624,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8126689791679382,0.3352605402469635,0.3201628625392914,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7129839062690735,0.2230820506811142,1.0180397033691406,285.0528869628906,284.95001220703125,300.10406494140625,288.17974853515625,298.1531066894531,297.2590026855469,285.0550231933594,1.0,0.5980419516563416,0.4202724397182464,0.4202724397182464,1.0,1.0,-3.176370620727539,0.9993962049484252,2.176974534988404,0.2847201824188232,0.9020134210586548,0.9020134210586548,0.0,161.6842803955078,172.0,42556.94140625,0.0,2702.093505859375,1.0,280.9366455078125,283.55914306640625,291.1432189941406,293.30230712890625,293.1499938964844,293.1499938964844,280.6499938964844,35935.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605340123176575,1.0,0.0,0.0,3.8726303577423096,3.87265419960022,7.998538080755679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6852.0263671875,0.0,1249.6142578125,2371.396484375,0.0,3034.01318359375,0.7826299667358398,1.0,0.0,3.0,1.0,0.0
12148380,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8689975738525391,0.4229112267494201,0.3830167353153229,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9877503514289856,0.6135817766189575,0.5820796489715576,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.912802755832672,0.4897921979427337,0.3434657156467438,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8076192736625671,0.3355787992477417,0.3208338320255279,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7082351446151733,0.2230864614248275,1.0195194482803345,284.8933410644531,284.95001220703125,300.0871276855469,288.2513427734375,298.14208984375,297.2540283203125,284.8919982910156,1.0,0.6010535359382629,0.4192037582397461,0.4192037582397461,1.0,1.0,-3.180771827697754,0.9982429146766664,2.1825289726257324,0.282156765460968,0.8999963998794556,0.8999963998794556,0.0,165.95986938476562,175.0,43536.05078125,0.0,2733.60009765625,1.0,280.66339111328125,283.35400390625,291.2812805175781,293.5382995605469,293.1499938964844,293.1499938964844,280.3500061035156,36021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696426749229431,1.0,0.0,0.0,3.872180700302124,3.872204542160034,7.996681574695685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7030.24755859375,0.0,1249.929931640625,2371.396484375,0.0,3119.458984375,0.7826166152954102,1.0,0.0,3.0,1.0,0.0
12148440,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8689975738525391,0.4229112267494201,0.3830167353153229,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9877503514289856,0.6135817766189575,0.5820796489715576,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.912802755832672,0.4897921979427337,0.3434657156467438,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8076192736625671,0.3355787992477417,0.3208338320255279,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7082351446151733,0.2230864614248275,1.0195194482803345,284.8933410644531,284.95001220703125,300.0871276855469,288.2513427734375,298.14208984375,297.2540283203125,284.8919982910156,1.0,0.6010535359382629,0.4192037582397461,0.4192037582397461,1.0,1.0,-3.180771827697754,0.9982429146766664,2.1825289726257324,0.282156765460968,0.8999963998794556,0.8999963998794556,0.0,165.95986938476562,175.0,43536.05078125,0.0,2733.60009765625,1.0,280.66339111328125,283.35400390625,291.2812805175781,293.5382995605469,293.1499938964844,293.1499938964844,280.3500061035156,36021.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696426749229431,1.0,0.0,0.0,3.872180700302124,3.872204542160034,7.996681574695685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7030.24755859375,0.0,1249.929931640625,2371.396484375,0.0,3119.458984375,0.7826166152954102,1.0,0.0,3.0,1.0,0.0
12148500,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8651154637336731,0.4218303859233856,0.3823011517524719,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.9842275381088256,0.6125693917274475,0.5813494324684143,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.9098773002624512,0.4909833967685699,0.3444725275039673,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8045064210891724,0.3354154527187347,0.3208867311477661,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7053108215332031,0.2228400856256485,1.0192745923995972,284.7567138671875,284.95001220703125,300.0785827636719,288.2865905761719,298.1341247558594,297.24822998046875,284.7486877441406,1.0,0.6022353172302246,0.4186694324016571,0.4186694324016571,1.0,1.0,-3.180017232894897,0.9965739250183104,2.183443307876587,0.2806784510612488,0.8973864316940308,0.8973864316940308,0.0,168.26028442382812,175.0,44360.01171875,0.0,2744.566162109375,1.0,280.4188232421875,283.1777648925781,291.3518981933594,293.70672607421875,293.1499938964844,293.1499938964844,280.3500061035156,36097.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780014514923096,1.0,0.0,0.0,3.869508028030396,3.8695318698883057,7.985646561792237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6874.14501953125,0.0,1248.3397216796875,2371.396484375,0.0,3197.847900390625,0.7821993827819824,1.0,0.0,3.0,1.0,0.0
12148560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8608603477478027,0.4205232262611389,0.3812780678272247,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.9802544713020324,0.6113531589508057,0.5803550481796265,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.90659761428833,0.4919626116752624,0.3452617228031158,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.8010070323944092,0.3350631296634674,0.3207148909568786,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.7020188570022583,0.2224327623844146,1.0181939601898191,284.70465087890625,284.95001220703125,300.07000732421875,288.3214111328125,298.1253356933594,297.24072265625,284.70318603515625,1.0,0.6031826734542847,0.4183177947998047,0.4183177947998047,1.0,1.0,-3.1770379543304443,0.9945444464683532,2.1824934482574463,0.27933269739151,0.8951833248138428,0.8951833248138428,0.0,170.66065979003906,178.0,44510.796875,0.0,2751.5673828125,1.0,280.36456298828125,283.1206970214844,291.3671264648437,293.6903381347656,293.1499938964844,293.1499938964844,280.6499938964844,36162.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819167613983154,1.0,0.0,0.0,3.864748954772949,3.8647727966308594,7.966015118654468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6492.63671875,0.0,1244.9609375,2371.396484375,0.0,3234.541259765625,0.781453549861908,1.0,0.0,3.0,1.0,0.0
12148620,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8552707433700562,0.4196116924285888,0.3800904154777527,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9747262597084044,0.6106781363487244,0.5792975425720215,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.903242826461792,0.4954361617565155,0.3474178910255432,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7964407205581665,0.3352623581886291,0.3207370638847351,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6975525617599487,0.2222236543893814,1.0169001817703247,284.87615966796875,284.95001220703125,300.0526733398437,288.38922119140625,298.11798095703125,297.2402038574219,284.8781433105469,1.0,0.6049591302871704,0.4176145493984222,0.4176145493984222,1.0,1.0,-3.175388813018799,0.9921243786811828,2.1832644939422607,0.2770730555057525,0.8955234885215759,0.8955234885215759,0.0,174.14549255371094,181.0,43578.1171875,0.0,2767.140380859375,1.0,280.63653564453125,283.3304748535156,291.3353576660156,293.5458068847656,293.1499938964844,293.1499938964844,280.95001220703125,36084.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672489523887634,1.0,0.0,0.0,3.8600587844848633,3.860082626342773,7.946692335281114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6365.0185546875,0.0,1240.5086669921875,2371.396484375,0.0,3097.0029296875,0.7805821895599365,1.0,0.0,3.0,1.0,0.0
12148680,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8552707433700562,0.4196116924285888,0.3800904154777527,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9747262597084044,0.6106781363487244,0.5792975425720215,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.903242826461792,0.4954361617565155,0.3474178910255432,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7964407205581665,0.3352623581886291,0.3207370638847351,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6975525617599487,0.2222236543893814,1.0169001817703247,284.87615966796875,284.95001220703125,300.0526733398437,288.38922119140625,298.11798095703125,297.2402038574219,284.8781433105469,1.0,0.6049591302871704,0.4176145493984222,0.4176145493984222,1.0,1.0,-3.175388813018799,0.9921243786811828,2.1832644939422607,0.2770730555057525,0.8955234885215759,0.8955234885215759,0.0,174.14549255371094,181.0,43578.1171875,0.0,2767.140380859375,1.0,280.63653564453125,283.3304748535156,291.3353576660156,293.5458068847656,293.1499938964844,293.1499938964844,280.95001220703125,36084.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672489523887634,1.0,0.0,0.0,3.8600587844848633,3.860082626342773,7.946692335281114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6365.0185546875,0.0,1240.5086669921875,2371.396484375,0.0,3097.0029296875,0.7805821895599365,1.0,0.0,3.0,1.0,0.0
12148740,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8534970879554749,0.4202061295509338,0.3804152905941009,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9729067087173462,0.6117923259735107,0.5800530910491943,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9038829207420348,0.5003342032432556,0.3506550788879394,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7953565716743469,0.3365505337715149,0.3217861652374267,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.6963414549827576,0.2228949815034866,1.0192855596542358,285.08404541015625,284.95001220703125,300.0351867675781,288.4539794921875,298.1202392578125,297.2530822753906,285.0864562988281,1.0,0.6073049902915955,0.4169112741947174,0.4169112741947174,1.0,1.0,-3.184699296951294,0.9936611652374268,2.191038131713867,0.2763543128967285,0.898969292640686,0.898969292640686,0.0,176.102294921875,184.0,42763.55859375,0.0,2796.701171875,1.0,280.93524169921875,283.5765075683594,291.38140869140625,293.5282287597656,293.1499938964844,293.1499938964844,281.25,35939.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84928959608078,1.0,0.0,0.0,3.862581968307495,3.862605571746826,7.957084449117247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6302.70751953125,0.0,1241.4183349609375,2371.396484375,0.0,2928.61767578125,0.780887246131897,1.0,0.0,3.0,1.0,0.0
12148800,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8534970879554749,0.4202061295509338,0.3804152905941009,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9729067087173462,0.6117923259735107,0.5800530910491943,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9038829207420348,0.5003342032432556,0.3506550788879394,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7953565716743469,0.3365505337715149,0.3217861652374267,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.6963414549827576,0.2228949815034866,1.0192855596542358,285.08404541015625,284.95001220703125,300.0351867675781,288.4539794921875,298.1202392578125,297.2530822753906,285.0864562988281,1.0,0.6073049902915955,0.4169112741947174,0.4169112741947174,1.0,1.0,-3.184699296951294,0.9936611652374268,2.191038131713867,0.2763543128967285,0.898969292640686,0.898969292640686,0.0,176.102294921875,184.0,42763.55859375,0.0,2796.701171875,1.0,280.93524169921875,283.5765075683594,291.38140869140625,293.5282287597656,293.1499938964844,293.1499938964844,281.25,35939.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84928959608078,1.0,0.0,0.0,3.862581968307495,3.862605571746826,7.957084449117247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6302.70751953125,0.0,1241.4183349609375,2371.396484375,0.0,2928.61767578125,0.780887246131897,1.0,0.0,3.0,1.0,0.0
12148860,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8530668616294861,0.4209840297698974,0.38099205493927,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.9724920392036438,0.6130273938179016,0.5810562968254089,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.9050430655479432,0.503884494304657,0.353020429611206,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.7953831553459167,0.3377330005168915,0.3228065073490143,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.6963129043579102,0.2236496955156326,1.0223000049591064,285.259033203125,284.95001220703125,300.0238952636719,288.4935302734375,298.1241760253906,297.2646789550781,285.2650451660156,1.0,0.6091684103012085,0.4164731502532959,0.4164731502532959,1.0,1.0,-3.194289445877075,0.9959766268730164,2.198312759399414,0.2764378488063812,0.9031981825828552,0.9031981825828552,0.0,177.17483520507812,184.0,42015.98046875,0.0,2822.165283203125,1.0,281.205078125,283.7876892089844,291.4079895019531,293.484619140625,293.1499938964844,293.1499938964844,281.25,35820.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374159932136536,1.0,0.0,0.0,3.868465662002564,3.868489265441896,7.981344083418662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6506.0146484375,0.0,1245.2913818359375,2371.396484375,0.0,2817.582763671875,0.7818140983581543,1.0,0.0,3.0,1.0,0.0
12148920,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959289550781,0.8530678749084473,0.4214861690998077,0.3814637064933777,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.9725094437599182,0.6138215065002441,0.5818061828613281,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.9059621095657348,0.505957841873169,0.3544676303863525,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7956355810165405,0.3384765088558197,0.3235038518905639,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.6965411305427551,0.2241541594266891,1.0245059728622437,285.29608154296875,284.95001220703125,300.0174865722656,288.5150146484375,298.12677001953125,297.2717590332031,285.29852294921875,1.0,0.6103534698486328,0.416226714849472,0.416226714849472,1.0,1.0,-3.2009878158569336,0.9977453351020812,2.203242301940918,0.2766737937927246,0.9052777886390686,0.9052777886390686,0.0,177.72674560546875,187.0,42036.1171875,0.0,2838.9521484375,1.0,281.2352905273437,283.82452392578125,291.4563293457031,293.5621337890625,293.1499938964844,293.1499938964844,280.95001220703125,35773.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348345160484314,1.0,0.0,0.0,3.873091697692871,3.873115539550781,8.000444040590082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6881.306640625,0.0,1248.708740234375,2371.396484375,0.0,2793.494140625,0.7825615406036377,1.0,0.0,3.0,1.0,0.0
12148980,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8505042195320129,0.4211326837539673,0.3817653059959411,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.9699363708496094,0.6142725944519043,0.5828936696052551,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9057348370552064,0.5101619958877563,0.3578123152256012,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7940895557403564,0.3395538926124573,0.3249398469924927,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.6952029466629028,0.2248878926038742,1.0293188095092771,285.14239501953125,284.95001220703125,299.9996337890625,288.5715026855469,298.12255859375,297.2752380371094,285.14117431640625,1.0,0.6136031150817871,0.4155421853065491,0.4155421853065491,1.0,1.0,-3.21420693397522,1.0006884336471558,2.213518619537353,0.2767789959907532,0.906631886959076,0.906631886959076,0.0,180.54933166503903,190.0,43138.2734375,0.0,2881.760986328125,1.0,280.9632873535156,283.6227111816406,291.6274108886719,293.86328125,293.1499938964844,293.1499938964844,280.6499938964844,35828.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503364324569702,1.0,0.0,0.0,3.8818938732147217,3.881917715072632,8.036849976633675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7077.82763671875,0.0,1256.3809814453125,2371.396484375,0.0,2938.422119140625,0.7841280102729797,1.0,0.0,3.0,1.0,0.0
12149040,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8505042195320129,0.4211326837539673,0.3817653059959411,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.9699363708496094,0.6142725944519043,0.5828936696052551,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9057348370552064,0.5101619958877563,0.3578123152256012,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7940895557403564,0.3395538926124573,0.3249398469924927,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.6952029466629028,0.2248878926038742,1.0293188095092771,285.14239501953125,284.95001220703125,299.9996337890625,288.5715026855469,298.12255859375,297.2752380371094,285.14117431640625,1.0,0.6136031150817871,0.4155421853065491,0.4155421853065491,1.0,1.0,-3.21420693397522,1.0006884336471558,2.213518619537353,0.2767789959907532,0.906631886959076,0.906631886959076,0.0,180.54933166503903,190.0,43138.2734375,0.0,2881.760986328125,1.0,280.9632873535156,283.6227111816406,291.6274108886719,293.86328125,293.1499938964844,293.1499938964844,280.6499938964844,35828.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503364324569702,1.0,0.0,0.0,3.8818938732147217,3.881917715072632,8.036849976633675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7077.82763671875,0.0,1256.3809814453125,2371.396484375,0.0,2938.422119140625,0.7841280102729797,1.0,0.0,3.0,1.0,0.0
12149100,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8478797674179077,0.4203148186206817,0.3813059031963348,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.967166304588318,0.6137526631355286,0.5827262997627258,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9041624069213868,0.5116791725158691,0.3590617775917053,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7920519113540649,0.3396296799182892,0.3252401351928711,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6933556795120239,0.2248933017253875,1.030278563499451,285.0062866210937,284.95001220703125,299.9906311035156,288.59783935546875,298.1162414550781,297.2710876464844,284.9983825683594,1.0,0.614993691444397,0.4151999056339264,0.4151999056339264,1.0,1.0,-3.2164769172668457,1.000593900680542,2.215883016586304,0.2762210071086883,0.9056904315948486,0.9056904315948486,0.0,182.5652313232422,190.0,44013.5546875,0.0,2897.5498046875,1.0,280.71844482421875,283.4457397460937,291.6930236816406,294.0357971191406,293.1499938964844,293.1499938964844,280.6499938964844,35892.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619508147239685,1.0,0.0,0.0,3.884221076965332,3.884245157241821,8.046489483604091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6922.77880859375,0.0,1258.811767578125,2371.396484375,0.0,3047.30224609375,0.7845715284347534,1.0,0.0,3.0,1.0,0.0
12149160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8446052670478821,0.4192180931568146,0.3804850578308105,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.963581383228302,0.6128671169281006,0.5821061134338379,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.901911437511444,0.512932300567627,0.3600499331951141,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7893620729446411,0.3394575715065002,0.3252561688423157,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6908715963363647,0.2246837168931961,1.0301616191864014,284.9543762207031,284.95001220703125,299.9815673828125,288.622802734375,298.1077880859375,297.2644348144531,284.952880859375,1.0,0.6161540150642395,0.4147258996963501,0.4147258996963501,1.0,1.0,-3.215815782546997,0.9991174936294556,2.216698169708252,0.2749257683753967,0.9051540493965148,0.9051540493965148,0.0,184.8535919189453,193.0,44203.95703125,0.0,2908.733154296875,1.0,280.6644592285156,283.3878173828125,291.69598388671875,294.01300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35947.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868524432182312,1.0,0.0,0.0,3.8847148418426514,3.8847386837005615,8.048534709814703e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7206.201171875,0.0,1259.66162109375,2371.396484375,0.0,3108.96875,0.7847291827201843,1.0,0.0,3.0,1.0,0.0
12149220,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.837945818901062,0.4166829288005829,0.3785099685192108,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.9558859467506408,0.6105684638023376,0.580313503742218,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8972432017326355,0.5150865912437439,0.3617661297321319,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7836971879005432,0.3387182950973511,0.3248758018016815,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.6855006814002991,0.2238848209381103,1.028057336807251,284.7693786621094,284.95001220703125,299.9633483886719,288.6681213378906,298.0892639160156,297.2491760253906,284.7677001953125,1.0,0.6179271936416626,0.4137779176235199,0.4137779176235199,1.0,1.0,-3.210367202758789,0.994640290737152,2.215726852416992,0.2716805934906006,0.9012438654899596,0.9012438654899596,0.0,189.3770446777344,196.0,45326.765625,0.0,2922.1630859375,1.0,280.3645324707031,283.1598815917969,291.7270202636719,294.1065368652344,293.1499938964844,293.1499938964844,280.04998779296875,36090.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828234672546387,1.0,0.0,0.0,3.8807332515716553,3.880757331848145,8.032045002437371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7328.546875,0.0,1257.5101318359375,2371.396484375,0.0,3243.03515625,0.7841679453849792,1.0,0.0,3.0,1.0,0.0
12149280,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.837945818901062,0.4166829288005829,0.3785099685192108,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.9558859467506408,0.6105684638023376,0.580313503742218,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8972432017326355,0.5150865912437439,0.3617661297321319,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7836971879005432,0.3387182950973511,0.3248758018016815,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.6855006814002991,0.2238848209381103,1.028057336807251,284.7693786621094,284.95001220703125,299.9633483886719,288.6681213378906,298.0892639160156,297.2491760253906,284.7677001953125,1.0,0.6179271936416626,0.4137779176235199,0.4137779176235199,1.0,1.0,-3.210367202758789,0.994640290737152,2.215726852416992,0.2716805934906006,0.9012438654899596,0.9012438654899596,0.0,189.3770446777344,196.0,45326.765625,0.0,2922.1630859375,1.0,280.3645324707031,283.1598815917969,291.7270202636719,294.1065368652344,293.1499938964844,293.1499938964844,280.04998779296875,36090.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828234672546387,1.0,0.0,0.0,3.8807332515716553,3.880757331848145,8.032045002437371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7328.546875,0.0,1257.5101318359375,2371.396484375,0.0,3243.03515625,0.7841679453849792,1.0,0.0,3.0,1.0,0.0
12149340,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.8314236402511597,0.4138141274452209,0.3761959075927734,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.9479233622550964,0.6077668070793152,0.5779858231544495,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816650390625,0.8926576375961304,0.5168880820274353,0.3632076382637024,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.7780193090438843,0.3375974297523498,0.3240888118743896,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.6799682378768921,0.2227131426334381,1.024074673652649,284.58172607421875,284.95001220703125,299.9449157714844,288.706787109375,298.06964111328125,297.2326354980469,284.5799865722656,1.0,0.6190615892410278,0.4128299355506897,0.4128299355506897,1.0,1.0,-3.2007880210876465,0.9886857271194458,2.212102174758911,0.267854243516922,0.8948116302490234,0.8948116302490234,0.0,193.6739044189453,199.0,46357.44140625,0.0,2925.672607421875,1.0,280.0646057128906,282.9320678710937,291.751708984375,294.1842346191406,293.1499938964844,293.1499938964844,280.3500061035156,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940877914428711,1.0,0.0,0.0,3.869020462036133,3.869044303894043,7.983633736330376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6748.951171875,0.0,1249.169189453125,2371.396484375,0.0,3348.414306640625,0.7822803258895874,1.0,0.0,3.0,1.0,0.0
12149400,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.8314236402511597,0.4138141274452209,0.3761959075927734,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.9479233622550964,0.6077668070793152,0.5779858231544495,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816650390625,0.8926576375961304,0.5168880820274353,0.3632076382637024,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.7780193090438843,0.3375974297523498,0.3240888118743896,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.6799682378768921,0.2227131426334381,1.024074673652649,284.58172607421875,284.95001220703125,299.9449157714844,288.706787109375,298.06964111328125,297.2326354980469,284.5799865722656,1.0,0.6190615892410278,0.4128299355506897,0.4128299355506897,1.0,1.0,-3.2007880210876465,0.9886857271194458,2.212102174758911,0.267854243516922,0.8948116302490234,0.8948116302490234,0.0,193.6739044189453,199.0,46357.44140625,0.0,2925.672607421875,1.0,280.0646057128906,282.9320678710937,291.751708984375,294.1842346191406,293.1499938964844,293.1499938964844,280.3500061035156,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940877914428711,1.0,0.0,0.0,3.869020462036133,3.869044303894043,7.983633736330376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6748.951171875,0.0,1249.169189453125,2371.396484375,0.0,3348.414306640625,0.7822803258895874,1.0,0.0,3.0,1.0,0.0
12149460,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8271464109420776,0.4126055240631103,0.3747190237045288,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.9424734115600586,0.6065857410430908,0.5764452219009399,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8904992938041687,0.5202603936195374,0.3652519285678863,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7743575572967529,0.3373940289020538,0.3236880302429199,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.6762046813964844,0.2221556156873703,1.0210214853286743,284.7435913085937,284.95001220703125,299.9263000488281,288.738037109375,298.0614929199219,297.23101806640625,284.7453918457031,1.0,0.6200899481773376,0.4123326539993286,0.4123326539993286,1.0,1.0,-3.1954503059387207,0.9854280948638916,2.210022211074829,0.2655597329139709,0.8933178782463074,0.8933178782463074,0.0,196.6899261474609,202.0,45251.4453125,0.0,2931.015380859375,1.0,280.3365783691406,283.13494873046875,291.6843566894531,293.99224853515625,293.1499938964844,293.1499938964844,280.6499938964844,36193.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793805837631226,1.0,0.0,0.0,3.8591504096984863,3.859174251556397,7.942952606754261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6596.3349609375,0.0,1240.6273193359375,2371.396484375,0.0,3210.775390625,0.7805266976356506,1.0,0.0,3.0,1.0,0.0
12149520,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8271464109420776,0.4126055240631103,0.3747190237045288,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.9424734115600586,0.6065857410430908,0.5764452219009399,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8904992938041687,0.5202603936195374,0.3652519285678863,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7743575572967529,0.3373940289020538,0.3236880302429199,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.6762046813964844,0.2221556156873703,1.0210214853286743,284.7435913085937,284.95001220703125,299.9263000488281,288.738037109375,298.0614929199219,297.23101806640625,284.7453918457031,1.0,0.6200899481773376,0.4123326539993286,0.4123326539993286,1.0,1.0,-3.1954503059387207,0.9854280948638916,2.210022211074829,0.2655597329139709,0.8933178782463074,0.8933178782463074,0.0,196.6899261474609,202.0,45251.4453125,0.0,2931.015380859375,1.0,280.3365783691406,283.13494873046875,291.6843566894531,293.99224853515625,293.1499938964844,293.1499938964844,280.6499938964844,36193.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793805837631226,1.0,0.0,0.0,3.8591504096984863,3.859174251556397,7.942952606754261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6596.3349609375,0.0,1240.6273193359375,2371.396484375,0.0,3210.775390625,0.7805266976356506,1.0,0.0,3.0,1.0,0.0
