time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149580,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8258172273635864,0.4128938615322113,0.3747681081295013,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9407228231430054,0.6071497201919556,0.5766901969909668,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8915427923202515,0.5251233577728271,0.3684514462947845,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7735404372215271,0.3383373320102691,0.3243966102600097,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6751797199249268,0.2225472033023834,1.0220625400543213,284.9390869140625,284.95001220703125,299.9075012207031,288.76123046875,298.0633239746094,297.2431945800781,284.9412536621094,1.0,0.6218432188034058,0.4118353724479675,0.4118353724479675,1.0,1.0,-3.2017438411712646,0.9863682389259338,2.215375661849976,0.2649125456809997,0.8947349786758423,0.8947349786758423,0.0,198.33169555664065,205.0,44205.62109375,0.0,2953.15625,1.0,280.6352233886719,283.3706970214844,291.69110107421875,293.9254455566406,293.1499938964844,293.1499938964844,280.95001220703125,36062.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620324730873108,1.0,0.0,0.0,3.85579252243042,3.85581636428833,7.929136245365953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6506.10107421875,0.0,1236.8538818359375,2371.396484375,0.0,3048.068359375,0.7798219919204712,1.0,0.0,3.0,1.0,0.0
12149640,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8258172273635864,0.4128938615322113,0.3747681081295013,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9407228231430054,0.6071497201919556,0.5766901969909668,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8915427923202515,0.5251233577728271,0.3684514462947845,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7735404372215271,0.3383373320102691,0.3243966102600097,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.6751797199249268,0.2225472033023834,1.0220625400543213,284.9390869140625,284.95001220703125,299.9075012207031,288.76123046875,298.0633239746094,297.2431945800781,284.9412536621094,1.0,0.6218432188034058,0.4118353724479675,0.4118353724479675,1.0,1.0,-3.2017438411712646,0.9863682389259338,2.215375661849976,0.2649125456809997,0.8947349786758423,0.8947349786758423,0.0,198.33169555664065,205.0,44205.62109375,0.0,2953.15625,1.0,280.6352233886719,283.3706970214844,291.69110107421875,293.9254455566406,293.1499938964844,293.1499938964844,280.95001220703125,36062.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620324730873108,1.0,0.0,0.0,3.85579252243042,3.85581636428833,7.929136245365953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6506.10107421875,0.0,1236.8538818359375,2371.396484375,0.0,3048.068359375,0.7798219919204712,1.0,0.0,3.0,1.0,0.0
12149700,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8255051970481873,0.4132946729660034,0.3750429153442383,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9403175711631776,0.6077714562416077,0.5771639347076416,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8924447894096375,0.5278382897377014,0.3702596127986908,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7735225558280945,0.3390603959560394,0.3250073194503784,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6751000285148621,0.2229799777269363,1.0237146615982056,285.07843017578125,284.95001220703125,299.8980407714844,288.7695617675781,298.0658874511719,297.25152587890625,285.08673095703125,1.0,0.6230105757713318,0.411586731672287,0.411586731672287,1.0,1.0,-3.2075355052948,0.9877793192863464,2.2197561264038086,0.264966756105423,0.8969441652297974,0.8969441652297974,0.0,199.0849609375,205.0,43321.30859375,0.0,2969.445556640625,1.0,280.8804626464844,283.54571533203125,291.682861328125,293.82818603515625,293.1499938964844,293.1499938964844,280.95001220703125,35976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852561891078949,1.0,0.0,0.0,3.856821298599243,3.856844902038574,7.933367669465952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6666.5771484375,0.0,1237.016845703125,2371.396484375,0.0,2959.271484375,0.779940664768219,1.0,0.0,3.0,1.0,0.0
12149760,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.8254765868186951,0.4138490557670593,0.375529021024704,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9402695298194884,0.6085904240608215,0.5778990983963013,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8936521410942078,0.5307245254516602,0.3722435534000397,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7737902402877808,0.3399311006069183,0.3257980048656463,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6753242611885071,0.2235538363456726,1.0261192321777344,285.1385498046875,284.95001220703125,299.8885192871094,288.7756042480469,298.0692749023437,297.2612609863281,285.1408386230469,1.0,0.6243845820426941,0.4112420678138733,0.4112420678138733,1.0,1.0,-3.215228319168091,0.9896256327629088,2.225602626800537,0.2650340497493744,0.8988462090492249,0.8988462090492249,0.0,199.7772979736328,208.0,43248.6328125,0.0,2989.470703125,1.0,280.9351501464844,283.6083068847656,291.71929931640625,293.9027404785156,293.1499938964844,293.1499938964844,281.25,35904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481593132019043,1.0,0.0,0.0,3.86002779006958,3.860051393508911,7.946564437588677e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6431.7705078125,0.0,1239.06005859375,2371.396484375,0.0,2918.033447265625,0.78041011095047,1.0,0.0,3.0,1.0,0.0
12149820,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.8254306316375732,0.4152341187000274,0.3767032623291015,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.9401837587356568,0.6105810403823853,0.5796716809272766,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.8960616588592529,0.5368399024009705,0.3764134347438812,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.7743970155715942,0.3419459760189056,0.3276335597038269,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.6759464740753174,0.2249729484319687,1.032196879386902,285.3471069335937,284.95001220703125,299.8693542480469,288.7804870605469,298.0771179199219,297.2821655273437,285.3493957519531,1.0,0.6275957226753235,0.4105527400970459,0.4105527400970459,1.0,1.0,-3.2332959175109863,0.9942231178283693,2.239072799682617,0.2654976844787597,0.9058145880699158,0.9058145880699158,0.0,201.412338256836,211.0,42511.9921875,0.0,3036.87841796875,1.0,281.2352600097656,283.8544921875,291.7424621582031,293.8901672363281,293.1499938964844,293.1499938964844,280.95001220703125,35734.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380785584449768,1.0,0.0,0.0,3.872434616088867,3.872458457946777,7.997729767339479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7002.15771484375,0.0,1247.85888671875,2371.396484375,0.0,2823.768310546875,0.7824096083641052,1.0,0.0,3.0,1.0,0.0
12149880,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.8254306316375732,0.4152341187000274,0.3767032623291015,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.9401837587356568,0.6105810403823853,0.5796716809272766,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.8960616588592529,0.5368399024009705,0.3764134347438812,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.7743970155715942,0.3419459760189056,0.3276335597038269,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.6759464740753174,0.2249729484319687,1.032196879386902,285.3471069335937,284.95001220703125,299.8693542480469,288.7804870605469,298.0771179199219,297.2821655273437,285.3493957519531,1.0,0.6275957226753235,0.4105527400970459,0.4105527400970459,1.0,1.0,-3.2332959175109863,0.9942231178283693,2.239072799682617,0.2654976844787597,0.9058145880699158,0.9058145880699158,0.0,201.412338256836,211.0,42511.9921875,0.0,3036.87841796875,1.0,281.2352600097656,283.8544921875,291.7424621582031,293.8901672363281,293.1499938964844,293.1499938964844,280.95001220703125,35734.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380785584449768,1.0,0.0,0.0,3.872434616088867,3.872458457946777,7.997729767339479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7002.15771484375,0.0,1247.85888671875,2371.396484375,0.0,2823.768310546875,0.7824096083641052,1.0,0.0,3.0,1.0,0.0
12149940,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8234252333641052,0.4149330854415893,0.3770612180233001,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.9376221299171448,0.6108720302581787,0.5806336402893066,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8962981104850769,0.5413823127746582,0.3800204694271087,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7732543349266052,0.3430061638355255,0.3290791809558868,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.675055205821991,0.2257705479860305,1.0374096632003784,285.189208984375,284.95001220703125,299.8500061035156,288.7751159667969,298.0729064941406,297.2861633300781,285.1877746582031,1.0,0.6309349536895752,0.4098634123802185,0.4098634123802185,1.0,1.0,-3.247241497039795,0.997314989566803,2.2499265670776367,0.2656154334545135,0.9077656865119934,0.9077656865119934,0.0,204.36903381347656,214.0,43598.703125,0.0,3083.166748046875,1.0,280.9632568359375,283.6504821777344,291.8460998535156,294.1256408691406,293.1499938964844,293.1499938964844,280.6499938964844,35788.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566045761108398,1.0,0.0,0.0,3.883131742477417,3.883155822753906,8.041976684580732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7177.392578125,0.0,1257.0877685546875,2371.396484375,0.0,2997.1650390625,0.7843060493469238,1.0,0.0,3.0,1.0,0.0
12150000,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8234252333641052,0.4149330854415893,0.3770612180233001,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.9376221299171448,0.6108720302581787,0.5806336402893066,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8962981104850769,0.5413823127746582,0.3800204694271087,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7732543349266052,0.3430061638355255,0.3290791809558868,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.675055205821991,0.2257705479860305,1.0374096632003784,285.189208984375,284.95001220703125,299.8500061035156,288.7751159667969,298.0729064941406,297.2861633300781,285.1877746582031,1.0,0.6309349536895752,0.4098634123802185,0.4098634123802185,1.0,1.0,-3.247241497039795,0.997314989566803,2.2499265670776367,0.2656154334545135,0.9077656865119934,0.9077656865119934,0.0,204.36903381347656,214.0,43598.703125,0.0,3083.166748046875,1.0,280.9632568359375,283.6504821777344,291.8460998535156,294.1256408691406,293.1499938964844,293.1499938964844,280.6499938964844,35788.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566045761108398,1.0,0.0,0.0,3.883131742477417,3.883155822753906,8.041976684580732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7177.392578125,0.0,1257.0877685546875,2371.396484375,0.0,2997.1650390625,0.7843060493469238,1.0,0.0,3.0,1.0,0.0
12150060,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8201130628585815,0.4136770367622375,0.3763096630573272,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9333553910255432,0.6098443865776062,0.5801180005073547,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8944403529167175,0.5436569452285767,0.3818757236003876,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7706561088562012,0.3429760038852691,0.3293843865394592,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6727214455604553,0.2257116883993148,1.03854501247406,285.0242004394531,284.95001220703125,299.8359680175781,288.76715087890625,298.06231689453125,297.2791442871094,285.020263671875,1.0,0.6328884959220886,0.4091605544090271,0.4091605544090271,1.0,1.0,-3.249690055847168,0.9962999820709229,2.253390073776245,0.2641361951828003,0.9070227742195128,0.9070227742195128,0.0,207.4674072265625,214.0,44718.828125,0.0,3105.64013671875,1.0,280.6845397949219,283.443603515625,291.8696594238281,294.24676513671875,293.1499938964844,293.1499938964844,280.6499938964844,35881.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734579086303711,1.0,0.0,0.0,3.887143135070801,3.88716721534729,8.058600542426575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6977.59033203125,0.0,1261.13671875,2371.396484375,0.0,3155.2451171875,0.7850807905197144,1.0,0.0,3.0,1.0,0.0
12150120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8185623288154602,0.4131004810333252,0.3758481442928314,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9313525557518004,0.6093064546585083,0.5796945095062256,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8934439420700073,0.544455885887146,0.3824692368507385,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7693919539451599,0.3428608179092407,0.3293558955192566,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.671554684638977,0.2255908250808715,1.0384055376052856,285.00372314453125,284.95001220703125,299.8305053710937,288.76397705078125,298.0575866699219,297.2756042480469,285.0019226074219,1.0,0.6335181593894958,0.4088872075080871,0.4088872075080871,1.0,1.0,-3.249139308929444,0.9953622221946716,2.253777027130127,0.2633320987224579,0.9069831371307372,0.9069831371307372,0.0,208.7801818847656,217.0,44777.93359375,0.0,3111.73046875,1.0,280.6644592285156,283.4212951660156,291.8480834960937,294.21197509765625,293.1499938964844,293.1499938964844,280.3500061035156,35904.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768807649612427,1.0,0.0,0.0,3.8880069255828857,3.888030767440796,8.062182246248994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7294.52001953125,0.0,1262.0389404296875,2371.396484375,0.0,3187.342041015625,0.7852620482444763,1.0,0.0,3.0,1.0,0.0
12150180,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8128090500831604,0.4106028079986572,0.3739243447780609,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9239760637283324,0.6067970395088196,0.5777249336242676,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8897557258605957,0.5468551516532898,0.3843694925308227,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7646802067756653,0.3420278131961822,0.3289040327072143,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.6670914888381958,0.2247748523950576,1.0362966060638428,284.8116455078125,284.95001220703125,299.8109436035156,288.7520751953125,298.0385437011719,297.2601013183594,284.8097229003906,1.0,0.635286271572113,0.4079110026359558,0.4079110026359558,1.0,1.0,-3.243669986724853,0.9907709956169128,2.252898931503296,0.2599959671497345,0.903588593006134,0.903588593006134,0.0,213.38870239257807,220.0,45848.81640625,0.0,3125.41845703125,1.0,280.3644714355469,283.1885681152344,291.8172607421875,294.239990234375,293.1499938964844,293.1499938964844,280.04998779296875,36049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924203515052795,1.0,0.0,0.0,3.8859846591949454,3.886008739471436,8.053797841967025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7395.1865234375,0.0,1261.5186767578125,2371.396484375,0.0,3332.8349609375,0.7850439548492432,1.0,0.0,3.0,1.0,0.0
12150240,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8128090500831604,0.4106028079986572,0.3739243447780609,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9239760637283324,0.6067970395088196,0.5777249336242676,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8897557258605957,0.5468551516532898,0.3843694925308227,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7646802067756653,0.3420278131961822,0.3289040327072143,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.6670914888381958,0.2247748523950576,1.0362966060638428,284.8116455078125,284.95001220703125,299.8109436035156,288.7520751953125,298.0385437011719,297.2601013183594,284.8097229003906,1.0,0.635286271572113,0.4079110026359558,0.4079110026359558,1.0,1.0,-3.243669986724853,0.9907709956169128,2.252898931503296,0.2599959671497345,0.903588593006134,0.903588593006134,0.0,213.38870239257807,220.0,45848.81640625,0.0,3125.41845703125,1.0,280.3644714355469,283.1885681152344,291.8172607421875,294.239990234375,293.1499938964844,293.1499938964844,280.04998779296875,36049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924203515052795,1.0,0.0,0.0,3.8859846591949454,3.886008739471436,8.053797841967025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7395.1865234375,0.0,1261.5186767578125,2371.396484375,0.0,3332.8349609375,0.7850439548492432,1.0,0.0,3.0,1.0,0.0
12150300,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.8099086880683899,0.4092235267162323,0.3728553056716919,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9203497171401978,0.6053434610366821,0.5765516757965088,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8879707455635071,0.5479127764701843,0.3852308988571167,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.7623375058174133,0.3414571285247803,0.3285249769687652,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.664814293384552,0.2242146134376526,1.0345005989074707,284.6741638183594,284.95001220703125,299.8011169433594,288.745849609375,298.02862548828125,297.2519226074219,284.6661682128906,1.0,0.6359173059463501,0.4074229300022125,0.4074229300022125,1.0,1.0,-3.239396095275879,0.987932026386261,2.2514641284942627,0.2581111788749695,0.900414228439331,0.900414228439331,0.0,215.5692749023437,220.0,46747.2734375,0.0,3128.221923828125,1.0,280.1186828613281,283.0154113769531,291.82257080078125,294.3337097167969,293.1499938964844,293.1499938964844,280.04998779296875,36137.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90061354637146,1.0,0.0,0.0,3.8821849822998047,3.882208824157715,8.038055057113525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7211.41064453125,0.0,1259.0860595703125,2371.396484375,0.0,3409.30322265625,0.7844448089599609,1.0,0.0,3.0,1.0,0.0
12150360,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.8067967891693115,0.4077349305152893,0.3716211318969726,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170349121094,0.9165917634963988,0.6037405133247375,0.575171172618866,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170959472656,0.886044442653656,0.5488560199737549,0.3859579265117645,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175842285156,0.7598746418952942,0.340776652097702,0.3280059099197387,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183166503906,0.6624003648757935,0.2235515862703323,1.032136082649231,284.6172180175781,284.95001220703125,299.7912902832031,288.73944091796875,298.0186462402344,297.2430419921875,284.615234375,1.0,0.6363750100135803,0.4071495831012726,0.4071495831012726,1.0,1.0,-3.233660936355591,0.9851223826408386,2.2485387325286865,0.2565833628177643,0.8975825905799866,0.8975825905799866,0.0,217.7660980224609,223.0,46827.1171875,0.0,3127.934326171875,1.0,280.0645751953125,282.95611572265625,291.7869873046875,294.2574157714844,293.1499938964844,293.1499938964844,280.3500061035156,36213.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041420221328736,1.0,0.0,0.0,3.8761277198791504,3.87615180015564,8.012992225303606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6790.3955078125,0.0,1254.6998291015625,2371.396484375,0.0,3442.16259765625,0.7834808230400085,1.0,0.0,3.0,1.0,0.0
12150420,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8026568293571472,0.4064882695674896,0.3701232671737671,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9116901755332948,0.602272093296051,0.5733731389045715,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.884436309337616,0.5524914860725403,0.388170838356018,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7567362189292908,0.3404369354248047,0.3274798691272735,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.6591684222221375,0.2229309827089309,1.02882182598114,284.7720947265625,284.95001220703125,299.77154541015625,288.7261962890625,298.0101623535156,297.2413635253906,284.77362060546875,1.0,0.6373308897018433,0.4066028594970703,0.4066028594970703,1.0,1.0,-3.227726697921753,0.9815536737442015,2.2461729049682617,0.2541156113147735,0.896422803401947,0.896422803401947,0.0,220.836669921875,226.0,45657.8359375,0.0,3132.04248046875,1.0,280.3366394042969,283.1542053222656,291.6745910644531,294.0144958496094,293.1499938964844,293.1499938964844,280.6499938964844,36160.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898729681968689,1.0,0.0,0.0,3.867843627929688,3.8678674697875977,7.978777603057097e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6619.830078125,0.0,1247.478271484375,2371.396484375,0.0,3309.01953125,0.7820082902908325,1.0,0.0,3.0,1.0,0.0
12150480,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8026568293571472,0.4064882695674896,0.3701232671737671,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9116901755332948,0.602272093296051,0.5733731389045715,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.884436309337616,0.5524914860725403,0.388170838356018,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7567362189292908,0.3404369354248047,0.3274798691272735,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.6591684222221375,0.2229309827089309,1.02882182598114,284.7720947265625,284.95001220703125,299.77154541015625,288.7261962890625,298.0101623535156,297.2413635253906,284.77362060546875,1.0,0.6373308897018433,0.4066028594970703,0.4066028594970703,1.0,1.0,-3.227726697921753,0.9815536737442015,2.2461729049682617,0.2541156113147735,0.896422803401947,0.896422803401947,0.0,220.836669921875,226.0,45657.8359375,0.0,3132.04248046875,1.0,280.3366394042969,283.1542053222656,291.6745910644531,294.0144958496094,293.1499938964844,293.1499938964844,280.6499938964844,36160.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898729681968689,1.0,0.0,0.0,3.867843627929688,3.8678674697875977,7.978777603057097e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6619.830078125,0.0,1247.478271484375,2371.396484375,0.0,3309.01953125,0.7820082902908325,1.0,0.0,3.0,1.0,0.0
12150540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8013550043106079,0.4067128896713257,0.3701221048831939,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.910062849521637,0.6025240421295166,0.5733336210250854,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8856428861618042,0.5576500296592712,0.3915718495845794,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.756009042263031,0.3412472605705261,0.3280651867389679,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.658272385597229,0.223260149359703,1.029593825340271,284.96148681640625,284.95001220703125,299.7517395019531,288.7123718261719,298.01177978515625,297.2536315917969,284.96343994140625,1.0,0.6389914155006409,0.4060561656951904,0.4060561656951904,1.0,1.0,-3.2333884239196777,0.9820809960365297,2.251307487487793,0.2532001733779907,0.898098349571228,0.898098349571228,0.0,222.5211181640625,229.0,44556.53515625,0.0,3153.625732421875,1.0,280.63531494140625,283.38580322265625,291.6427307128906,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,36037.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726620078086853,1.0,0.0,0.0,3.86570143699646,3.86572527885437,7.969942430463561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6514.10986328125,0.0,1244.7454833984375,2371.396484375,0.0,3147.780029296875,0.7815227508544922,1.0,0.0,3.0,1.0,0.0
12150600,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8013550043106079,0.4067128896713257,0.3701221048831939,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.910062849521637,0.6025240421295166,0.5733336210250854,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8856428861618042,0.5576500296592712,0.3915718495845794,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.756009042263031,0.3412472605705261,0.3280651867389679,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.658272385597229,0.223260149359703,1.029593825340271,284.96148681640625,284.95001220703125,299.7517395019531,288.7123718261719,298.01177978515625,297.2536315917969,284.96343994140625,1.0,0.6389914155006409,0.4060561656951904,0.4060561656951904,1.0,1.0,-3.2333884239196777,0.9820809960365297,2.251307487487793,0.2532001733779907,0.898098349571228,0.898098349571228,0.0,222.5211181640625,229.0,44556.53515625,0.0,3153.625732421875,1.0,280.63531494140625,283.38580322265625,291.6427307128906,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,36037.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726620078086853,1.0,0.0,0.0,3.86570143699646,3.86572527885437,7.969942430463561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6514.10986328125,0.0,1244.7454833984375,2371.396484375,0.0,3147.780029296875,0.7815227508544922,1.0,0.0,3.0,1.0,0.0
12150660,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.8010385632514954,0.4075972139835357,0.3708232939243316,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.909573256969452,0.6036410331726074,0.574244499206543,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8878021836280823,0.5635516047477722,0.3955705165863037,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.7562189698219299,0.3427116870880127,0.3293462991714477,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.6584159731864929,0.2242083549499511,1.0333950519561768,285.15594482421875,284.95001220703125,299.7318725585937,288.697998046875,298.0176696777344,297.2716979980469,285.15802001953125,1.0,0.6414220929145813,0.4054986238479614,0.4054986238479614,1.0,1.0,-3.24623966217041,0.9851052165031432,2.261134386062622,0.2532318830490112,0.9024081826210022,0.9024081826210022,0.0,224.003158569336,232.0,43550.93359375,0.0,3189.870361328125,1.0,280.9352722167969,283.6200256347656,291.63970947265625,293.8451843261719,293.1499938964844,293.1499938964844,280.6499938964844,35887.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584129810333252,1.0,0.0,0.0,3.870774030685425,3.870797872543335,7.990872177288111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7071.11767578125,0.0,1247.7120361328125,2371.396484375,0.0,3014.12158203125,0.7822652459144592,1.0,0.0,3.0,1.0,0.0
12150720,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.8010385632514954,0.4075972139835357,0.3708232939243316,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.909573256969452,0.6036410331726074,0.574244499206543,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8878021836280823,0.5635516047477722,0.3955705165863037,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.7562189698219299,0.3427116870880127,0.3293462991714477,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.6584159731864929,0.2242083549499511,1.0333950519561768,285.15594482421875,284.95001220703125,299.7318725585937,288.697998046875,298.0176696777344,297.2716979980469,285.15802001953125,1.0,0.6414220929145813,0.4054986238479614,0.4054986238479614,1.0,1.0,-3.24623966217041,0.9851052165031432,2.261134386062622,0.2532318830490112,0.9024081826210022,0.9024081826210022,0.0,224.003158569336,232.0,43550.93359375,0.0,3189.870361328125,1.0,280.9352722167969,283.6200256347656,291.63970947265625,293.8451843261719,293.1499938964844,293.1499938964844,280.6499938964844,35887.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584129810333252,1.0,0.0,0.0,3.870774030685425,3.870797872543335,7.990872177288111e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7071.11767578125,0.0,1247.7120361328125,2371.396484375,0.0,3014.12158203125,0.7822652459144592,1.0,0.0,3.0,1.0,0.0
12150780,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7990775108337402,0.4069938957691192,0.3708553314208984,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9073431491851808,0.6032882928848267,0.5745397806167603,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8882824182510376,0.567974865436554,0.3990726768970489,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7552081942558289,0.3433751463890075,0.3303770422935486,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6575688719749451,0.2246818095445633,1.036971926689148,285.0046691894531,284.95001220703125,299.71197509765625,288.68316650390625,298.0130615234375,297.27496337890625,285.0032958984375,1.0,0.6441042423248291,0.4049410820007324,0.4049410820007324,1.0,1.0,-3.256398200988769,0.9871516823768616,2.2692465782165527,0.2531241476535797,0.9019494652748108,0.9019494652748108,0.0,226.7056121826172,235.0,44726.61328125,0.0,3227.19140625,1.0,280.663330078125,283.42626953125,291.73602294921875,294.0691223144531,293.1499938964844,293.1499938964844,280.3500061035156,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730562329292297,1.0,0.0,0.0,3.873923778533936,3.8739476203918457,8.003881930562784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7253.61083984375,0.0,1250.7620849609375,2371.396484375,0.0,3151.4775390625,0.7828506827354431,1.0,0.0,3.0,1.0,0.0
12150840,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7990775108337402,0.4069938957691192,0.3708553314208984,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9073431491851808,0.6032882928848267,0.5745397806167603,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8882824182510376,0.567974865436554,0.3990726768970489,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7552081942558289,0.3433751463890075,0.3303770422935486,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6575688719749451,0.2246818095445633,1.036971926689148,285.0046691894531,284.95001220703125,299.71197509765625,288.68316650390625,298.0130615234375,297.27496337890625,285.0032958984375,1.0,0.6441042423248291,0.4049410820007324,0.4049410820007324,1.0,1.0,-3.256398200988769,0.9871516823768616,2.2692465782165527,0.2531241476535797,0.9019494652748108,0.9019494652748108,0.0,226.7056121826172,235.0,44726.61328125,0.0,3227.19140625,1.0,280.663330078125,283.42626953125,291.73602294921875,294.0691223144531,293.1499938964844,293.1499938964844,280.3500061035156,35945.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730562329292297,1.0,0.0,0.0,3.873923778533936,3.8739476203918457,8.003881930562784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7253.61083984375,0.0,1250.7620849609375,2371.396484375,0.0,3151.4775390625,0.7828506827354431,1.0,0.0,3.0,1.0,0.0
12150900,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7970470786094666,0.4061088860034942,0.3703177571296692,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9051205515861512,0.6024211049079895,0.5740290880203247,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8874756693840027,0.5696013569831848,0.4003966450691223,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7538363933563232,0.3432663977146148,0.3304956555366516,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6563318371772766,0.224577710032463,1.0374059677124023,284.8728942871094,284.95001220703125,299.7019958496094,288.67559814453125,298.0067443847656,297.27105712890625,284.86529541015625,1.0,0.6452420949935913,0.4046623110771179,0.4046623110771179,1.0,1.0,-3.257399797439575,0.9867371320724488,2.270662784576416,0.2525297999382019,0.9001584053039551,0.9001584053039551,0.0,228.6409454345703,235.0,45699.26171875,0.0,3240.160400390625,1.0,280.4187316894531,283.2571105957031,291.7681884765625,294.2091979980469,293.1499938964844,293.1499938964844,280.3500061035156,36011.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844223618507385,1.0,0.0,0.0,3.873382568359375,3.873406410217285,8.0016457104648e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7090.1953125,0.0,1250.8375244140625,2371.396484375,0.0,3258.009765625,0.7827959060668945,1.0,0.0,3.0,1.0,0.0
12150960,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7944740056991577,0.4049660265445709,0.3694503307342529,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9023850560188292,0.6012117266654968,0.5730983018875122,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8861315846443176,0.5709657669067383,0.4014579951763153,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.752004086971283,0.3429197371006012,0.3303431570529938,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6546395421028137,0.2242684215307235,1.0368201732635498,284.8188171386719,284.95001220703125,299.6919860839844,288.6679382324219,297.9984741210937,297.2647705078125,284.8170166015625,1.0,0.6461734175682068,0.4042522311210632,0.4042522311210632,1.0,1.0,-3.2556307315826416,0.9850108027458192,2.2706198692321777,0.2512333691120147,0.8987005949020386,0.8987005949020386,0.0,230.838607788086,238.0,45840.5078125,0.0,3248.465576171875,1.0,280.3645935058594,283.1990051269531,291.7413635253906,294.1557006835937,293.1499938964844,293.1499938964844,280.6499938964844,36069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891157865524292,1.0,0.0,0.0,3.870958089828491,3.870981931686402,7.99163217379828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6686.7197265625,0.0,1249.3084716796875,2371.396484375,0.0,3321.033935546875,0.7824466228485107,1.0,0.0,3.0,1.0,0.0
12151020,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7908591032028198,0.4041575193405151,0.3684141039848327,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8984494209289551,0.6001865863800049,0.5718149542808533,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.884992241859436,0.5752533674240112,0.4041630327701568,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7494422793388367,0.3430074453353882,0.3302918374538421,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.652170717716217,0.2241346538066864,1.036010980606079,284.9750671386719,284.95001220703125,299.6719665527344,288.6523742675781,297.9917907714844,297.2662353515625,284.9765930175781,1.0,0.6479239463806152,0.4034320712089538,0.4034320712089538,1.0,1.0,-3.2550480365753174,0.9825647473335266,2.2724833488464355,0.2487366646528244,0.9002590775489807,0.9002590775489807,0.0,234.22671508789065,241.0,44751.20703125,0.0,3266.0244140625,1.0,280.6366271972656,283.3962707519531,291.62115478515625,293.9176330566406,293.1499938964844,293.1499938964844,280.3500061035156,35995.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812183141708374,1.0,0.0,0.0,3.870615005493164,3.870638847351074,7.990215635800269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7183.1494140625,0.0,1248.437744140625,2371.396484375,0.0,3227.996826171875,0.7823343873023987,1.0,0.0,3.0,1.0,0.0
12151080,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7908591032028198,0.4041575193405151,0.3684141039848327,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8984494209289551,0.6001865863800049,0.5718149542808533,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.884992241859436,0.5752533674240112,0.4041630327701568,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7494422793388367,0.3430074453353882,0.3302918374538421,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.652170717716217,0.2241346538066864,1.036010980606079,284.9750671386719,284.95001220703125,299.6719665527344,288.6523742675781,297.9917907714844,297.2662353515625,284.9765930175781,1.0,0.6479239463806152,0.4034320712089538,0.4034320712089538,1.0,1.0,-3.2550480365753174,0.9825647473335266,2.2724833488464355,0.2487366646528244,0.9002590775489807,0.9002590775489807,0.0,234.22671508789065,241.0,44751.20703125,0.0,3266.0244140625,1.0,280.6366271972656,283.3962707519531,291.62115478515625,293.9176330566406,293.1499938964844,293.1499938964844,280.3500061035156,35995.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812183141708374,1.0,0.0,0.0,3.870615005493164,3.870638847351074,7.990215635800269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7183.1494140625,0.0,1248.437744140625,2371.396484375,0.0,3227.996826171875,0.7823343873023987,1.0,0.0,3.0,1.0,0.0
12151140,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7878603339195251,0.4028128385543823,0.3676563501358032,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8951767086982727,0.5987148284912109,0.5708990693092346,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8844373822212219,0.5789492130279541,0.4070761501789093,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7474320530891418,0.3428774774074554,0.3304881751537323,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.6502453088760376,0.2238988429307937,1.0361557006835938,284.8162536621094,284.95001220703125,299.6518859863281,288.6365051269531,297.9819641113281,297.26318359375,284.814697265625,1.0,0.6497827172279358,0.4026119410991668,0.4026119410991668,1.0,1.0,-3.2569568157196045,0.9809743165969848,2.27598237991333,0.2467775344848632,0.8972281217575073,0.8972281217575073,0.0,237.3152313232422,244.0,45806.125,0.0,3287.433837890625,1.0,280.3634338378906,283.1981811523437,291.67156982421875,294.0665283203125,293.1499938964844,293.1499938964844,280.6499938964844,36087.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912045955657959,1.0,0.0,0.0,3.866985559463501,3.867009401321411,7.975238531798823e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6663.2255859375,0.0,1246.1961669921875,2371.396484375,0.0,3321.47119140625,0.7817739844322205,1.0,0.0,3.0,1.0,0.0
12151200,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7878603339195251,0.4028128385543823,0.3676563501358032,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8951767086982727,0.5987148284912109,0.5708990693092346,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8844373822212219,0.5789492130279541,0.4070761501789093,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7474320530891418,0.3428774774074554,0.3304881751537323,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.6502453088760376,0.2238988429307937,1.0361557006835938,284.8162536621094,284.95001220703125,299.6518859863281,288.6365051269531,297.9819641113281,297.26318359375,284.814697265625,1.0,0.6497827172279358,0.4026119410991668,0.4026119410991668,1.0,1.0,-3.2569568157196045,0.9809743165969848,2.27598237991333,0.2467775344848632,0.8972281217575073,0.8972281217575073,0.0,237.3152313232422,244.0,45806.125,0.0,3287.433837890625,1.0,280.3634338378906,283.1981811523437,291.67156982421875,294.0665283203125,293.1499938964844,293.1499938964844,280.6499938964844,36087.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912045955657959,1.0,0.0,0.0,3.866985559463501,3.867009401321411,7.975238531798823e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6663.2255859375,0.0,1246.1961669921875,2371.396484375,0.0,3321.47119140625,0.7817739844322205,1.0,0.0,3.0,1.0,0.0
12151260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7853321433067322,0.4022547900676727,0.3669109940528869,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8924159407615662,0.5979805588722229,0.5699625015258789,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8838716149330139,0.5824928283691406,0.4093126952648163,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7457062602043152,0.3430163264274597,0.3305099904537201,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.648578405380249,0.2238510847091674,1.0357376337051392,284.9637145996094,284.95001220703125,299.6358337402344,288.6236267089844,297.9778747558594,297.26544189453125,284.966552734375,1.0,0.6511415243148804,0.4021585285663605,0.4021585285663605,1.0,1.0,-3.257138729095459,0.9797742366790771,2.277364492416382,0.2454075962305069,0.8986052870750427,0.8986052870750427,0.0,239.8056640625,244.0,44762.03515625,0.0,3301.69921875,1.0,280.625,283.38543701171875,291.5829772949219,293.86541748046875,293.1499938964844,293.1499938964844,280.6499938964844,36015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816743493080139,1.0,0.0,0.0,3.8660500049591056,3.8660738468170166,7.971380000526551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6816.5234375,0.0,1244.862060546875,2371.396484375,0.0,3232.269775390625,0.7815647125244141,1.0,0.0,3.0,1.0,0.0
12151320,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7849811315536499,0.4022340476512909,0.3668836057186126,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8920033574104309,0.5979285836219788,0.5698965787887573,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8840095400810242,0.5835028290748596,0.4100043177604675,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7454910278320312,0.3431374132633209,0.3306154906749725,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6483612656593323,0.2239073514938354,1.035961627960205,284.9753723144531,284.95001220703125,299.6318054199219,288.6203918457031,297.9776916503906,297.2672119140625,284.9769592285156,1.0,0.6515310406684875,0.40204519033432,0.40204519033432,1.0,1.0,-3.2582528591156006,0.9798533916473388,2.2783994674682617,0.2452123314142227,0.8988142609596252,0.8988142609596252,0.0,240.27249145507807,247.0,44733.0,0.0,3306.783203125,1.0,280.63653564453125,283.3981018066406,291.5819702148437,293.8702697753906,293.1499938964844,293.1499938964844,280.95001220703125,36003.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802974820137024,1.0,0.0,0.0,3.86625599861145,3.866279602050781,7.972228672770143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6509.54736328125,0.0,1244.9320068359375,2371.396484375,0.0,3219.368408203125,0.781583845615387,1.0,0.0,3.0,1.0,0.0
12151380,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7840355634689331,0.4028120338916778,0.3672516345977783,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.890777051448822,0.5984567403793335,0.5701906085014343,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.8854891061782837,0.5892997980117798,0.413884162902832,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7450991272926331,0.344274491071701,0.3315630555152893,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.6479621529579163,0.2246244847774505,1.0387171506881714,285.1645812988281,284.95001220703125,299.6116638183594,288.6041564941406,297.981201171875,297.2819519042969,285.16650390625,1.0,0.6538206934928894,0.4014784395694732,0.4014784395694732,1.0,1.0,-3.2681589126586914,0.981760561466217,2.28639817237854,0.2447749525308609,0.903198778629303,0.903198778629303,0.0,242.2439422607422,250.0,43690.0546875,0.0,3339.958251953125,1.0,280.93536376953125,283.6278076171875,291.5468139648437,293.7650146484375,293.1499938964844,293.1499938964844,280.6499938964844,35867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865717351436615,1.0,0.0,0.0,3.872260093688965,3.872283935546875,7.997008992788324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7053.01953125,0.0,1248.7747802734375,2371.396484375,0.0,3082.635009765625,0.7825038433074951,1.0,0.0,3.0,1.0,0.0
