time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151440,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7840355634689331,0.4028120338916778,0.3672516345977783,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.890777051448822,0.5984567403793335,0.5701906085014343,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.8854891061782837,0.5892997980117798,0.413884162902832,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7450991272926331,0.344274491071701,0.3315630555152893,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.6479621529579163,0.2246244847774505,1.0387171506881714,285.1645812988281,284.95001220703125,299.6116638183594,288.6041564941406,297.981201171875,297.2819519042969,285.16650390625,1.0,0.6538206934928894,0.4014784395694732,0.4014784395694732,1.0,1.0,-3.2681589126586914,0.981760561466217,2.28639817237854,0.2447749525308609,0.903198778629303,0.903198778629303,0.0,242.2439422607422,250.0,43690.0546875,0.0,3339.958251953125,1.0,280.93536376953125,283.6278076171875,291.5468139648437,293.7650146484375,293.1499938964844,293.1499938964844,280.6499938964844,35867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865717351436615,1.0,0.0,0.0,3.872260093688965,3.872283935546875,7.997008992788324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7053.01953125,0.0,1248.7747802734375,2371.396484375,0.0,3082.635009765625,0.7825038433074951,1.0,0.0,3.0,1.0,0.0
12151500,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7835265398025513,0.4027125239372253,0.3674675822257995,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8901483416557312,0.5983870029449463,0.570435106754303,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8861706256866455,0.5917739272117615,0.4158490300178528,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7449212074279785,0.3446836471557617,0.3321375548839569,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6478284001350403,0.2249186635017395,1.0406506061553955,285.05767822265625,284.95001220703125,299.6015930175781,288.5959777832031,297.98016357421875,297.2853698730469,285.0510559082031,1.0,0.6551319360733032,0.401195079088211,0.401195079088211,1.0,1.0,-3.2740964889526367,0.9830469489097596,2.2910497188568115,0.2447849363088607,0.9029056429862976,0.9029056429862976,0.0,243.3620147705078,250.0,44659.54296875,0.0,3359.561767578125,1.0,280.7127990722656,283.48406982421875,291.62322998046875,293.97174072265625,293.1499938964844,293.1499938964844,280.6499938964844,35895.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727274537086487,1.0,0.0,0.0,3.874942541122437,3.874966382980346,8.008092891031993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6937.822265625,0.0,1251.2010498046875,2371.396484375,0.0,3148.393798828125,0.7829655408859253,1.0,0.0,3.0,1.0,0.0
12151560,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7820777893066406,0.4020918905735016,0.3671551942825317,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.88858562707901,0.5977460741996765,0.5701157450675964,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8858954310417175,0.5937007069587708,0.417372852563858,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7440280318260193,0.3447386920452118,0.3323908448219299,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6470524072647095,0.2249546498060226,1.0416061878204346,285.010986328125,284.95001220703125,299.59149169921875,288.5877685546875,297.9751281738281,297.28338623046875,285.0095520019531,1.0,0.6563183665275574,0.4008305668830871,0.4008305668830871,1.0,1.0,-3.27662992477417,0.9829297065734864,2.293700218200684,0.2441764622926712,0.9028081893920898,0.9028081893920898,0.0,245.0656890869141,253.0,44847.53515625,0.0,3374.804443359375,1.0,280.6632080078125,283.43218994140625,291.6342163085937,293.9734191894531,293.1499938964844,293.1499938964844,280.3500061035156,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787986040115356,1.0,0.0,0.0,3.876011848449707,3.876035928726196,8.012513035282609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7231.90185546875,0.0,1252.3773193359375,2371.396484375,0.0,3205.32080078125,0.7832018733024597,1.0,0.0,3.0,1.0,0.0
12151620,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7778673768043518,0.4000179767608642,0.3656979501247406,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8840835690498352,0.5954153537750244,0.5684179663658142,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8840183615684509,0.5966668128967285,0.4197408854961395,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7411380410194397,0.3441407978534698,0.332213282585144,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.6444259881973267,0.2244459092617035,1.040988564491272,284.82373046875,284.95001220703125,299.5713195800781,288.57135009765625,297.9595642089844,297.2719421386719,284.8218688964844,1.0,0.6582127213478088,0.4001015424728393,0.4001015424728393,1.0,1.0,-3.2747371196746826,0.9802386164665222,2.294498443603516,0.2420046776533126,0.8996146321296692,0.8996146321296692,0.0,249.19122314453125,256.0,45948.34765625,0.0,3393.59033203125,1.0,280.36456298828125,283.203857421875,291.63983154296875,294.05792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36060.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958463668823242,1.0,0.0,0.0,3.8734824657440186,3.8735063076019287,8.002058962119918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6664.734375,0.0,1251.30810546875,2371.396484375,0.0,3364.83642578125,0.7828772068023682,1.0,0.0,3.0,1.0,0.0
12151680,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7778673768043518,0.4000179767608642,0.3656979501247406,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8840835690498352,0.5954153537750244,0.5684179663658142,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8840183615684509,0.5966668128967285,0.4197408854961395,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7411380410194397,0.3441407978534698,0.332213282585144,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.6444259881973267,0.2244459092617035,1.040988564491272,284.82373046875,284.95001220703125,299.5713195800781,288.57135009765625,297.9595642089844,297.2719421386719,284.8218688964844,1.0,0.6582127213478088,0.4001015424728393,0.4001015424728393,1.0,1.0,-3.2747371196746826,0.9802386164665222,2.294498443603516,0.2420046776533126,0.8996146321296692,0.8996146321296692,0.0,249.19122314453125,256.0,45948.34765625,0.0,3393.59033203125,1.0,280.36456298828125,283.203857421875,291.63983154296875,294.05792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36060.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958463668823242,1.0,0.0,0.0,3.8734824657440186,3.8735063076019287,8.002058962119918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6664.734375,0.0,1251.30810546875,2371.396484375,0.0,3364.83642578125,0.7828772068023682,1.0,0.0,3.0,1.0,0.0
12151740,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.774613082408905,0.3991697132587433,0.3646278977394104,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8804545402526855,0.5941652655601501,0.5669212341308594,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8831201791763306,0.6009877920150757,0.4224560558795929,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7388501763343811,0.3441196382045746,0.3320522010326385,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6422368288040161,0.2242473810911178,1.0398566722869873,284.9784545898437,284.95001220703125,299.5511169433594,288.554931640625,297.9526672363281,297.2727355957031,284.9799499511719,1.0,0.6598138213157654,0.3993725180625915,0.3993725180625915,1.0,1.0,-3.2733490467071533,0.9777373671531676,2.295611619949341,0.2396546751260757,0.9012086987495422,0.9012086987495422,0.0,252.53253173828125,259.0,44842.3046875,0.0,3409.138916015625,1.0,280.6366577148437,283.3999938964844,291.5212097167969,293.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,35989.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854230046272278,1.0,0.0,0.0,3.873421669006348,3.873445510864258,8.001807145774364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7159.95361328125,0.0,1250.69482421875,2371.396484375,0.0,3267.37939453125,0.782817542552948,1.0,0.0,3.0,1.0,0.0
12151800,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.774613082408905,0.3991697132587433,0.3646278977394104,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8804545402526855,0.5941652655601501,0.5669212341308594,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8831201791763306,0.6009877920150757,0.4224560558795929,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7388501763343811,0.3441196382045746,0.3320522010326385,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6422368288040161,0.2242473810911178,1.0398566722869873,284.9784545898437,284.95001220703125,299.5511169433594,288.554931640625,297.9526672363281,297.2727355957031,284.9799499511719,1.0,0.6598138213157654,0.3993725180625915,0.3993725180625915,1.0,1.0,-3.2733490467071533,0.9777373671531676,2.295611619949341,0.2396546751260757,0.9012086987495422,0.9012086987495422,0.0,252.53253173828125,259.0,44842.3046875,0.0,3409.138916015625,1.0,280.6366577148437,283.3999938964844,291.5212097167969,293.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,35989.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854230046272278,1.0,0.0,0.0,3.873421669006348,3.873445510864258,8.001807145774364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7159.95361328125,0.0,1250.69482421875,2371.396484375,0.0,3267.37939453125,0.782817542552948,1.0,0.0,3.0,1.0,0.0
12151860,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7719258069992065,0.3977994620800018,0.3638414442539215,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8774398565292358,0.5924907922744751,0.5658079981803894,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8827406167984009,0.604661226272583,0.4253667891025543,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7370592951774597,0.3438943922519684,0.3321565389633178,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6405436992645264,0.2239624708890915,1.0397672653198242,284.8187255859375,284.95001220703125,299.5309143066406,288.53857421875,297.9428100585937,297.2688293457031,284.817138671875,1.0,0.6615425944328308,0.3988099098205566,0.3988099098205566,1.0,1.0,-3.2745909690856934,0.9765830039978028,2.2980082035064697,0.238308236002922,0.8982036709785461,0.8982036709785461,0.0,255.5826873779297,262.0,45890.18359375,0.0,3429.008056640625,1.0,280.3634033203125,283.201171875,291.5724792480469,293.9700927734375,293.1499938964844,293.1499938964844,280.6499938964844,36083.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895183801651001,1.0,0.0,0.0,3.8700013160705566,3.870025157928467,7.987682693055831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6640.21337890625,0.0,1248.632080078125,2371.396484375,0.0,3358.650146484375,0.7822949290275574,1.0,0.0,3.0,1.0,0.0
12151920,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7719258069992065,0.3977994620800018,0.3638414442539215,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8774398565292358,0.5924907922744751,0.5658079981803894,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8827406167984009,0.604661226272583,0.4253667891025543,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7370592951774597,0.3438943922519684,0.3321565389633178,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6405436992645264,0.2239624708890915,1.0397672653198242,284.8187255859375,284.95001220703125,299.5309143066406,288.53857421875,297.9428100585937,297.2688293457031,284.817138671875,1.0,0.6615425944328308,0.3988099098205566,0.3988099098205566,1.0,1.0,-3.2745909690856934,0.9765830039978028,2.2980082035064697,0.238308236002922,0.8982036709785461,0.8982036709785461,0.0,255.5826873779297,262.0,45890.18359375,0.0,3429.008056640625,1.0,280.3634033203125,283.201171875,291.5724792480469,293.9700927734375,293.1499938964844,293.1499938964844,280.6499938964844,36083.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895183801651001,1.0,0.0,0.0,3.8700013160705566,3.870025157928467,7.987682693055831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6640.21337890625,0.0,1248.632080078125,2371.396484375,0.0,3358.650146484375,0.7822949290275574,1.0,0.0,3.0,1.0,0.0
12151980,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7693469524383545,0.3971918523311615,0.3630459606647491,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8745161890983582,0.5915082097053528,0.5646224617958069,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8824617266654968,0.6092103719711304,0.4282828271389007,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353208661079407,0.3440689742565155,0.3322007060050964,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6388816237449646,0.2239308357238769,1.039381980895996,284.97674560546875,284.95001220703125,299.5107116699219,288.5223693847656,297.9382019042969,297.27227783203125,284.9783020019531,1.0,0.6631763577461243,0.3982473015785217,0.3982473015785217,1.0,1.0,-3.27529525756836,0.975266695022583,2.3000285625457764,0.2367082238197326,0.89980149269104,0.89980149269104,0.0,258.5082092285156,265.0,44803.64453125,0.0,3446.98583984375,1.0,280.6365661621094,283.4002990722656,291.483154296875,293.773681640625,293.1499938964844,293.1499938964844,280.95001220703125,36000.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841404914855957,1.0,0.0,0.0,3.869397640228272,3.8694214820861816,7.985190677572973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6485.23681640625,0.0,1247.4853515625,2371.396484375,0.0,3255.37060546875,0.782128632068634,1.0,0.0,3.0,1.0,0.0
12152040,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7693469524383545,0.3971918523311615,0.3630459606647491,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8745161890983582,0.5915082097053528,0.5646224617958069,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8824617266654968,0.6092103719711304,0.4282828271389007,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353208661079407,0.3440689742565155,0.3322007060050964,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6388816237449646,0.2239308357238769,1.039381980895996,284.97674560546875,284.95001220703125,299.5107116699219,288.5223693847656,297.9382019042969,297.27227783203125,284.9783020019531,1.0,0.6631763577461243,0.3982473015785217,0.3982473015785217,1.0,1.0,-3.27529525756836,0.975266695022583,2.3000285625457764,0.2367082238197326,0.89980149269104,0.89980149269104,0.0,258.5082092285156,265.0,44803.64453125,0.0,3446.98583984375,1.0,280.6365661621094,283.4002990722656,291.483154296875,293.773681640625,293.1499938964844,293.1499938964844,280.95001220703125,36000.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841404914855957,1.0,0.0,0.0,3.869397640228272,3.8694214820861816,7.985190677572973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6485.23681640625,0.0,1247.4853515625,2371.396484375,0.0,3255.37060546875,0.782128632068634,1.0,0.0,3.0,1.0,0.0
12152100,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7687292098999023,0.397352397441864,0.3630712926387787,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8737271428108215,0.5915362238883972,0.5645051002502441,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8829950094223022,0.6119933128356934,0.4301004707813263,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7349815368652344,0.3445008993148803,0.3325235545635223,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6385502219200134,0.2241870611906051,1.0402510166168213,285.1098937988281,284.95001220703125,299.5006103515625,288.5143127441406,297.9390563964844,297.2783203125,285.1175537109375,1.0,0.6641778349876404,0.3979659974575043,0.3979659974575043,1.0,1.0,-3.278798818588257,0.9757007956504822,2.30309796333313,0.2363048493862152,0.9021590948104858,0.9021590948104858,0.0,259.5871887207031,265.0,43862.64453125,0.0,3461.036376953125,1.0,280.88116455078125,283.57037353515625,291.4384460449219,293.6284484863281,293.1499938964844,293.1499938964844,280.95001220703125,35928.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746740221977234,1.0,0.0,0.0,3.8714523315429688,3.871476173400879,7.993673420969571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6630.56494140625,0.0,1248.5955810546875,2371.396484375,0.0,3166.649658203125,0.7824394106864929,1.0,0.0,3.0,1.0,0.0
12152160,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7685239315032959,0.3977318704128265,0.363380879163742,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8733580708503723,0.5918368697166443,0.5647294521331787,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8839412331581116,0.6150127053260803,0.4321639537811279,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7349825501441956,0.345129132270813,0.3330738842487335,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.6385529041290283,0.2246148288249969,1.0419816970825195,285.1650695800781,284.95001220703125,299.490478515625,288.5063171386719,297.94140625,297.2864990234375,285.1669616699219,1.0,0.6653600335121155,0.3976611196994781,0.3976611196994781,1.0,1.0,-3.284661293029785,0.9768885970115662,2.3077728748321533,0.2361354976892471,0.9041864275932312,0.9041864275932312,0.0,260.4629211425781,268.0,43748.41015625,0.0,3479.3876953125,1.0,280.9354858398437,283.6294250488281,291.44805908203125,293.6678771972656,293.1499938964844,293.1499938964844,280.6499938964844,35866.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869389533996582,1.0,0.0,0.0,3.8754336833953857,3.875457525253296,8.010122769519512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7027.45068359375,0.0,1251.375244140625,2371.396484375,0.0,3117.084228515625,0.7830561995506287,1.0,0.0,3.0,1.0,0.0
12152220,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7667848467826843,0.3969923257827759,0.3632615804672241,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8713359832763672,0.5909504294395447,0.5644827485084534,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8843988180160522,0.619340181350708,0.435616672039032,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7340359091758728,0.3455175161361694,0.3338311016559601,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6377803087234497,0.2249131351709365,1.0447319746017456,285.01092529296875,284.95001220703125,299.47027587890625,288.4905090332031,297.93487548828125,297.2870788574219,285.00946044921875,1.0,0.6677541136741638,0.3970513641834259,0.3970513641834259,1.0,1.0,-3.2926034927368164,0.9779213070869446,2.3146822452545166,0.2355493754148483,0.9037892818450928,0.9037892818450928,0.0,263.27935791015625,271.0,44901.4453125,0.0,3513.485595703125,1.0,280.66326904296875,283.4333801269531,291.5361022949219,293.87652587890625,293.1499938964844,293.1499938964844,280.3500061035156,35933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823137283325195,1.0,0.0,0.0,3.879190683364868,3.8792145252227774,8.025660918065114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7206.57861328125,0.0,1254.989990234375,2371.396484375,0.0,3238.259765625,0.7837556004524231,1.0,0.0,3.0,1.0,0.0
12152280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7667848467826843,0.3969923257827759,0.3632615804672241,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8713359832763672,0.5909504294395447,0.5644827485084534,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8843988180160522,0.619340181350708,0.435616672039032,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7340359091758728,0.3455175161361694,0.3338311016559601,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6377803087234497,0.2249131351709365,1.0447319746017456,285.01092529296875,284.95001220703125,299.47027587890625,288.4905090332031,297.93487548828125,297.2870788574219,285.00946044921875,1.0,0.6677541136741638,0.3970513641834259,0.3970513641834259,1.0,1.0,-3.2926034927368164,0.9779213070869446,2.3146822452545166,0.2355493754148483,0.9037892818450928,0.9037892818450928,0.0,263.27935791015625,271.0,44901.4453125,0.0,3513.485595703125,1.0,280.66326904296875,283.4333801269531,291.5361022949219,293.87652587890625,293.1499938964844,293.1499938964844,280.3500061035156,35933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823137283325195,1.0,0.0,0.0,3.879190683364868,3.8792145252227774,8.025660918065114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7206.57861328125,0.0,1254.989990234375,2371.396484375,0.0,3238.259765625,0.7837556004524231,1.0,0.0,3.0,1.0,0.0
12152340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7630048990249634,0.3949154019355774,0.3618002831935882,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8672295212745667,0.588472843170166,0.562642514705658,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.88271564245224,0.6221858859062195,0.4379072785377502,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7314218878746033,0.3448431491851806,0.3335828185081482,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.63545161485672,0.2243708223104477,1.0439693927764893,284.8230895996094,284.95001220703125,299.4501037597656,288.4750366210937,297.9189758300781,297.2747497558594,284.8212280273437,1.0,0.6695490479469299,0.3964416086673736,0.3964416086673736,1.0,1.0,-3.29018235206604,0.9753642082214355,2.3148181438446045,0.2336581647396087,0.9005825519561768,0.9005825519561768,0.0,267.3949584960937,274.0,45997.84375,0.0,3531.009765625,1.0,280.3645324707031,283.2045593261719,291.54296875,293.9619445800781,293.1499938964844,293.1499938964844,280.04998779296875,36060.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992626667022705,1.0,0.0,0.0,3.876671075820923,3.876694917678833,8.015238108782796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7323.623046875,0.0,1253.9267578125,2371.396484375,0.0,3396.710205078125,0.7834326028823853,1.0,0.0,3.0,1.0,0.0
12152400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7630048990249634,0.3949154019355774,0.3618002831935882,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8672295212745667,0.588472843170166,0.562642514705658,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.88271564245224,0.6221858859062195,0.4379072785377502,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7314218878746033,0.3448431491851806,0.3335828185081482,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.63545161485672,0.2243708223104477,1.0439693927764893,284.8230895996094,284.95001220703125,299.4501037597656,288.4750366210937,297.9189758300781,297.2747497558594,284.8212280273437,1.0,0.6695490479469299,0.3964416086673736,0.3964416086673736,1.0,1.0,-3.29018235206604,0.9753642082214355,2.3148181438446045,0.2336581647396087,0.9005825519561768,0.9005825519561768,0.0,267.3949584960937,274.0,45997.84375,0.0,3531.009765625,1.0,280.3645324707031,283.2045593261719,291.54296875,293.9619445800781,293.1499938964844,293.1499938964844,280.04998779296875,36060.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992626667022705,1.0,0.0,0.0,3.876671075820923,3.876694917678833,8.015238108782796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7323.623046875,0.0,1253.9267578125,2371.396484375,0.0,3396.710205078125,0.7834326028823853,1.0,0.0,3.0,1.0,0.0
12152460,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.7595987319946289,0.392837643623352,0.3602173924446106,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8635268807411194,0.5859257578849792,0.560578465461731,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.8809103965759277,0.6238628625869751,0.439297080039978,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7289161682128906,0.3438556492328644,0.3329284489154815,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.6331394910812378,0.2235364466905594,1.041459560394287,284.6456604003906,284.95001220703125,299.43438720703125,288.46319580078125,297.9034118652344,297.2609558105469,284.6420593261719,1.0,0.6704768538475037,0.3959294259548187,0.3959294259548187,1.0,1.0,-3.2836687564849854,0.9716750979423524,2.3119935989379883,0.2314936518669128,0.8958914279937744,0.8958914279937744,0.0,270.7608337402344,274.0,46981.87890625,0.0,3534.82763671875,1.0,280.0791320800781,282.9892578125,291.5362548828125,294.0262451171875,293.1499938964844,293.1499938964844,280.04998779296875,36191.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118900895118712,1.0,0.0,0.0,3.8694231510162354,3.8694469928741455,7.985295269463677e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7089.9267578125,0.0,1249.0185546875,2371.396484375,0.0,3514.136474609375,0.7822858691215515,1.0,0.0,3.0,1.0,0.0
12152520,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.7585720419883728,0.3922355473041534,0.3596979081630707,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62921142578125,0.8624152541160583,0.5851777791976929,0.5599014163017273,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.88033527135849,0.6243300437927246,0.439630925655365,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.728143036365509,0.3435421586036682,0.3326740562915802,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304931640625,0.6324169635772705,0.2232616543769836,1.0404590368270874,284.6293640136719,284.95001220703125,299.429931640625,288.4598693847656,297.8985900878906,297.2565002441406,284.6273498535156,1.0,0.6706653237342834,0.3957833051681518,0.3957833051681518,1.0,1.0,-3.28112268447876,0.9703850150108336,2.310737609863281,0.2307773381471634,0.8947473764419556,0.8947473764419556,0.0,271.72735595703125,277.0,46981.83203125,0.0,3534.358154296875,1.0,280.06463623046875,282.972900390625,291.5166931152344,293.9912414550781,293.1499938964844,293.1499938964844,280.3500061035156,36216.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131506085395812,1.0,0.0,0.0,3.8666698932647705,3.8666937351226807,7.973935680638533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6725.64111328125,0.0,1246.961181640625,2371.396484375,0.0,3525.819091796875,0.7818371653556824,1.0,0.0,3.0,1.0,0.0
12152580,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7555132508277893,0.39102703332901,0.3582693934440613,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8589649200439453,0.5833480954170227,0.5578030943870544,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8794015049934387,0.62815922498703,0.4419569671154022,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7258282899856567,0.3430671691894531,0.3320376276969909,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.6301667094230652,0.2226676940917968,1.0373563766479492,284.7822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8899230957031,297.2545166015625,284.78369140625,1.0,0.6716059446334839,0.3951250314712524,0.3951250314712524,1.0,1.0,-3.2751684188842773,0.9664915204048156,2.3086769580841064,0.2280536442995071,0.8937080502510071,0.8937080502510071,0.0,274.8735046386719,280.0,45794.765625,0.0,3538.229248046875,1.0,280.3365478515625,283.16949462890625,291.3986511230469,293.74334716796875,293.1499938964844,293.1499938964844,280.6499938964844,36158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999723792076111,1.0,0.0,0.0,3.858470678329468,3.858494520187378,7.940154773677932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6550.68798828125,0.0,1239.8011474609375,2371.396484375,0.0,3403.32666015625,0.7803748250007629,1.0,0.0,3.0,1.0,0.0
12152640,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7555132508277893,0.39102703332901,0.3582693934440613,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8589649200439453,0.5833480954170227,0.5578030943870544,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8794015049934387,0.62815922498703,0.4419569671154022,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7258282899856567,0.3430671691894531,0.3320376276969909,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.6301667094230652,0.2226676940917968,1.0373563766479492,284.7822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8899230957031,297.2545166015625,284.78369140625,1.0,0.6716059446334839,0.3951250314712524,0.3951250314712524,1.0,1.0,-3.2751684188842773,0.9664915204048156,2.3086769580841064,0.2280536442995071,0.8937080502510071,0.8937080502510071,0.0,274.8735046386719,280.0,45794.765625,0.0,3538.229248046875,1.0,280.3365478515625,283.16949462890625,291.3986511230469,293.74334716796875,293.1499938964844,293.1499938964844,280.6499938964844,36158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999723792076111,1.0,0.0,0.0,3.858470678329468,3.858494520187378,7.940154773677932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6550.68798828125,0.0,1239.8011474609375,2371.396484375,0.0,3403.32666015625,0.7803748250007629,1.0,0.0,3.0,1.0,0.0
12152700,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7548153400421143,0.3909946978092193,0.35809987783432,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8580795526504517,0.583070695400238,0.5573743581771851,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8797957301139832,0.6307081580162048,0.443590372800827,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7253541350364685,0.3432744443416595,0.3321239650249481,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6296744346618652,0.2227222025394439,1.037224292755127,284.91473388671875,284.95001220703125,299.3996887207031,288.4379577636719,297.890380859375,297.2601013183594,284.92236328125,1.0,0.6722943782806396,0.3947958946228027,0.3947958946228027,1.0,1.0,-3.276352405548096,0.9659798741340636,2.3103723526000977,0.2272155582904815,0.8947572112083435,0.8947572112083435,0.0,275.89483642578125,280.0,44822.0625,0.0,3546.6884765625,1.0,280.5807800292969,283.3397521972656,291.3517150878906,293.5898742675781,293.1499938964844,293.1499938964844,280.6499938964844,36091.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892713189125061,1.0,0.0,0.0,3.856559991836548,3.856583833694458,7.932292760415294e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6694.85595703125,0.0,1237.709716796875,2371.396484375,0.0,3303.39208984375,0.7800012230873108,1.0,0.0,3.0,1.0,0.0
12152760,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7545551657676697,0.3912172019481659,0.3582534193992615,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8576362133026123,0.5830963253974915,0.5573272705078125,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8806409239768982,0.6335347890853882,0.4455076158046722,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7252618074417114,0.3437198102474212,0.3324829041957855,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6295536160469055,0.2229851633310318,1.0381349325180054,284.9700012207031,284.95001220703125,299.3896484375,288.4308776855469,297.8931579589844,297.2686462402344,284.971923828125,1.0,0.6731914281845093,0.3945957124233246,0.3945957124233246,1.0,1.0,-3.28030776977539,0.96676105260849,2.313546895980835,0.2270604968070984,0.8954856395721436,0.8954856395721436,0.0,276.6770935058594,283.0,44678.44921875,0.0,3560.235595703125,1.0,280.6352233886719,283.3997802734375,291.3619384765625,293.62664794921875,293.1499938964844,293.1499938964844,280.95001220703125,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828859329223633,1.0,0.0,0.0,3.856582164764404,3.8566060066223145,7.93238427831966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6441.14697265625,0.0,1237.25830078125,2371.396484375,0.0,3243.620361328125,0.7799295783042908,1.0,0.0,3.0,1.0,0.0
12152820,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.7543637156486511,0.3920425176620483,0.3589124381542206,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8571047186851501,0.5836662650108337,0.5577331185340881,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8826268911361694,0.6396206617355347,0.4496384263038635,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7254390716552734,0.3450228273868561,0.3336184620857239,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.6297401189804077,0.223902940750122,1.0418450832366943,285.1624450683594,284.95001220703125,299.3695373535156,288.41717529296875,297.8994445800781,297.2864074707031,285.1644287109375,1.0,0.6754869818687439,0.3941953480243683,0.3941953480243683,1.0,1.0,-3.292376518249512,0.9697943329811096,2.322582006454468,0.2273280620574951,0.899868369102478,0.899868369102478,0.0,278.27886962890625,286.0,43652.95703125,0.0,3597.32080078125,1.0,280.9351806640625,283.6323547363281,291.357177734375,293.56427001953125,293.1499938964844,293.1499938964844,281.25,35880.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682788014411926,1.0,0.0,0.0,3.8620059490203857,3.862029790878296,7.954711236379808e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6350.8291015625,0.0,1240.4815673828125,2371.396484375,0.0,3106.66455078125,0.7807304263114929,1.0,0.0,3.0,1.0,0.0
12152880,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.7543637156486511,0.3920425176620483,0.3589124381542206,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8571047186851501,0.5836662650108337,0.5577331185340881,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8826268911361694,0.6396206617355347,0.4496384263038635,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7254390716552734,0.3450228273868561,0.3336184620857239,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.6297401189804077,0.223902940750122,1.0418450832366943,285.1624450683594,284.95001220703125,299.3695373535156,288.41717529296875,297.8994445800781,297.2864074707031,285.1644287109375,1.0,0.6754869818687439,0.3941953480243683,0.3941953480243683,1.0,1.0,-3.292376518249512,0.9697943329811096,2.322582006454468,0.2273280620574951,0.899868369102478,0.899868369102478,0.0,278.27886962890625,286.0,43652.95703125,0.0,3597.32080078125,1.0,280.9351806640625,283.6323547363281,291.357177734375,293.56427001953125,293.1499938964844,293.1499938964844,281.25,35880.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682788014411926,1.0,0.0,0.0,3.8620059490203857,3.862029790878296,7.954711236379808e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6350.8291015625,0.0,1240.4815673828125,2371.396484375,0.0,3106.66455078125,0.7807304263114929,1.0,0.0,3.0,1.0,0.0
12152940,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.7544586062431335,0.393276572227478,0.3599640130996704,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8568788170814514,0.5847861170768738,0.5587000846862793,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.884837806224823,0.6461272835731506,0.4540955722332001,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.7259223461151123,0.3467451930046081,0.3351868093013763,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.630315363407135,0.2252304404973983,1.047546148300171,285.3655090332031,284.95001220703125,299.3494873046875,288.4040222167969,297.90728759765625,297.3061218261719,285.3675842285156,1.0,0.6783870458602905,0.3937950134277344,0.3937950134277344,1.0,1.0,-3.308900833129883,0.9743477702140808,2.334553003311157,0.2281408309936523,0.9070453643798828,0.9070453643798828,0.0,280.04852294921875,289.0,42868.578125,0.0,3646.076171875,1.0,281.2352905273437,283.8747863769531,291.35894775390625,293.52410888671875,293.1499938964844,293.1499938964844,280.95001220703125,35715.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567764163017273,1.0,0.0,0.0,3.875301122665405,3.875324964523315,8.009574798961694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6908.8505859375,0.0,1250.0665283203125,2371.396484375,0.0,2998.775634765625,0.7828911542892456,1.0,0.0,3.0,1.0,0.0
12153000,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.7544586062431335,0.393276572227478,0.3599640130996704,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8568788170814514,0.5847861170768738,0.5587000846862793,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.884837806224823,0.6461272835731506,0.4540955722332001,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.7259223461151123,0.3467451930046081,0.3351868093013763,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.630315363407135,0.2252304404973983,1.047546148300171,285.3655090332031,284.95001220703125,299.3494873046875,288.4040222167969,297.90728759765625,297.3061218261719,285.3675842285156,1.0,0.6783870458602905,0.3937950134277344,0.3937950134277344,1.0,1.0,-3.308900833129883,0.9743477702140808,2.334553003311157,0.2281408309936523,0.9070453643798828,0.9070453643798828,0.0,280.04852294921875,289.0,42868.578125,0.0,3646.076171875,1.0,281.2352905273437,283.8747863769531,291.35894775390625,293.52410888671875,293.1499938964844,293.1499938964844,280.95001220703125,35715.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567764163017273,1.0,0.0,0.0,3.875301122665405,3.875324964523315,8.009574798961694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6908.8505859375,0.0,1250.0665283203125,2371.396484375,0.0,2998.775634765625,0.7828911542892456,1.0,0.0,3.0,1.0,0.0
12153060,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.7531776428222656,0.3929060399532318,0.3602399230003357,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8552981615066528,0.5842898488044739,0.5589032769203186,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8854573369026184,0.6506660580635071,0.4577718079090118,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7253473401069641,0.3474869728088379,0.3363469541072845,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.6300303339958191,0.2259228527545929,1.0523442029953003,285.2047119140625,284.95001220703125,299.3294982910156,288.3915100097656,297.9010314941406,297.3071594238281,285.2032165527344,1.0,0.6813601851463318,0.3929878771305084,0.3929878771305084,1.0,1.0,-3.3210785388946533,0.976260781288147,2.344817876815796,0.2275306284427642,0.9091810584068298,0.9091810584068298,0.0,283.11480712890625,292.0,43936.1171875,0.0,3692.250244140625,1.0,280.9632263183594,283.6688537597656,291.45361328125,293.7458190917969,293.1499938964844,293.1499938964844,280.6499938964844,35773.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734605312347412,1.0,0.0,0.0,3.8867108821868896,3.8867347240448,8.056808269429894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7082.0205078125,0.0,1259.9208984375,2371.396484375,0.0,3155.26953125,0.784915566444397,1.0,0.0,3.0,1.0,0.0
12153120,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.7531776428222656,0.3929060399532318,0.3602399230003357,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8552981615066528,0.5842898488044739,0.5589032769203186,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.8854573369026184,0.6506660580635071,0.4577718079090118,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7253473401069641,0.3474869728088379,0.3363469541072845,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.6300303339958191,0.2259228527545929,1.0523442029953003,285.2047119140625,284.95001220703125,299.3294982910156,288.3915100097656,297.9010314941406,297.3071594238281,285.2032165527344,1.0,0.6813601851463318,0.3929878771305084,0.3929878771305084,1.0,1.0,-3.3210785388946533,0.976260781288147,2.344817876815796,0.2275306284427642,0.9091810584068298,0.9091810584068298,0.0,283.11480712890625,292.0,43936.1171875,0.0,3692.250244140625,1.0,280.9632263183594,283.6688537597656,291.45361328125,293.7458190917969,293.1499938964844,293.1499938964844,280.6499938964844,35773.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734605312347412,1.0,0.0,0.0,3.8867108821868896,3.8867347240448,8.056808269429894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7082.0205078125,0.0,1259.9208984375,2371.396484375,0.0,3155.26953125,0.784915566444397,1.0,0.0,3.0,1.0,0.0
12153180,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.749835729598999,0.3910660743713379,0.3590156137943268,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8516145348548889,0.5820317268371582,0.5573012232780457,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8838385343551636,0.6535277962684631,0.4600975513458252,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7229795455932617,0.3469994068145752,0.3363113701343536,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.628068208694458,0.2256152480840683,1.0528141260147097,285.0162048339844,284.95001220703125,299.3095397949219,288.3797302246094,297.8841247558594,297.29351806640625,285.01434326171875,1.0,0.6835567951202393,0.3921807110309601,0.3921807110309601,1.0,1.0,-3.3210103511810303,0.9739295840263368,2.347080945968628,0.2253638654947281,0.9085391759872437,0.9085391759872437,0.0,287.5672607421875,295.0,45083.80078125,0.0,3717.331787109375,1.0,280.6644287109375,283.4371032714844,291.4571838378906,293.83013916015625,293.1499938964844,293.1499938964844,280.3500061035156,35892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923327326774597,1.0,0.0,0.0,3.8921902179718018,3.892214059829712,8.079539952632331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7199.18701171875,0.0,1265.3980712890625,2371.396484375,0.0,3332.01611328125,0.7859792709350586,1.0,0.0,3.0,1.0,0.0
12153240,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.749835729598999,0.3910660743713379,0.3590156137943268,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8516145348548889,0.5820317268371582,0.5573012232780457,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8838385343551636,0.6535277962684631,0.4600975513458252,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7229795455932617,0.3469994068145752,0.3363113701343536,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.628068208694458,0.2256152480840683,1.0528141260147097,285.0162048339844,284.95001220703125,299.3095397949219,288.3797302246094,297.8841247558594,297.29351806640625,285.01434326171875,1.0,0.6835567951202393,0.3921807110309601,0.3921807110309601,1.0,1.0,-3.3210103511810303,0.9739295840263368,2.347080945968628,0.2253638654947281,0.9085391759872437,0.9085391759872437,0.0,287.5672607421875,295.0,45083.80078125,0.0,3717.331787109375,1.0,280.6644287109375,283.4371032714844,291.4571838378906,293.83013916015625,293.1499938964844,293.1499938964844,280.3500061035156,35892.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923327326774597,1.0,0.0,0.0,3.8921902179718018,3.892214059829712,8.079539952632331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7199.18701171875,0.0,1265.3980712890625,2371.396484375,0.0,3332.01611328125,0.7859792709350586,1.0,0.0,3.0,1.0,0.0
