time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153300,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7479491233825684,0.3898970186710357,0.3581613600254059,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8495348691940308,0.5805614590644836,0.556147038936615,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8828012347221375,0.6546670794487,0.4610496461391449,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7215408086776733,0.3464874923229217,0.3360197842121124,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6268093585968018,0.2252129018306732,1.051860809326172,284.879150390625,284.95001220703125,299.299560546875,288.37408447265625,297.8741149902344,297.2846374511719,284.8714294433594,1.0,0.6843567490577698,0.3917771577835083,0.3917771577835083,1.0,1.0,-3.318246603012085,0.9718305468559264,2.3464159965515137,0.2239297777414322,0.9067345261573792,0.9067345261573792,0.0,289.8370361328125,295.0,46027.46484375,0.0,3723.6064453125,1.0,280.41845703125,283.263427734375,291.46636962890625,293.93359375,293.1499938964844,293.1499938964844,280.3500061035156,35970.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022893905639648,1.0,0.0,0.0,3.8924717903137207,3.89249587059021,8.080709790192486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7025.14404296875,0.0,1266.2576904296875,2371.396484375,0.0,3424.91552734375,0.7860823273658752,1.0,0.0,3.0,1.0,0.0
12153360,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7458821535110474,0.3885800242424011,0.3571021854877472,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8472800254821777,0.578918993473053,0.5547425746917725,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8815635442733765,0.6556295156478882,0.4618058502674103,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7199106216430664,0.3458194732666015,0.3355368673801422,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.6253549456596375,0.2246627062559127,1.0501158237457275,284.82159423828125,284.95001220703125,299.28961181640625,288.3686828613281,297.8623046875,297.27301025390625,284.8195495605469,1.0,0.6849485039710999,0.3914779126644134,0.3914779126644134,1.0,1.0,-3.313517093658448,0.9693384170532228,2.3441786766052246,0.2225389033555984,0.9052603840827942,0.9052603840827942,0.0,292.15594482421875,283.0,46129.828125,0.0,3725.457763671875,1.0,280.3644104003906,283.2025146484375,291.4305114746094,293.86102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36037.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072113037109376,1.0,0.0,0.0,3.890719175338745,3.8907432556152335,8.073434401012491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7301.20703125,0.0,1265.3424072265625,2371.396484375,0.0,3470.70556640625,0.7858583331108093,1.0,0.0,3.0,1.0,0.0
12153420,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.745278537273407,0.3857477009296417,0.3545647263526916,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.846905529499054,0.5753949880599976,0.5514494776725769,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.883685290813446,0.6572637557983398,0.4629499912261963,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230163574219,0.7199411392211914,0.3442370593547821,0.3340511322021484,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238098144531,0.6251238584518433,0.2233165651559829,1.044095158576965,284.6225891113281,284.95001220703125,299.269775390625,288.3584289550781,297.8385925292969,297.24981689453125,284.62042236328125,1.0,0.6815196871757507,0.3908794820308685,0.3908794820308685,1.0,1.0,-3.298863172531128,0.9626187682151794,2.336244344711304,0.2192012369632721,0.899297297000885,0.899297297000885,0.0,289.51788330078125,271.0,47056.29296875,0.0,3675.80224609375,1.0,280.0644836425781,282.966552734375,291.4037780761719,293.88037109375,293.1499938964844,293.1499938964844,280.3500061035156,36204.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185293912887572,1.0,0.0,0.0,3.881331205368042,3.8813552856445312,8.03452053332876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6697.46240234375,0.0,1258.9100341796875,2371.396484375,0.0,3575.580810546875,0.7843778133392334,1.0,0.0,3.0,1.0,0.0
12153480,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.745278537273407,0.3857477009296417,0.3545647263526916,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.846905529499054,0.5753949880599976,0.5514494776725769,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.883685290813446,0.6572637557983398,0.4629499912261963,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230163574219,0.7199411392211914,0.3442370593547821,0.3340511322021484,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238098144531,0.6251238584518433,0.2233165651559829,1.044095158576965,284.6225891113281,284.95001220703125,299.269775390625,288.3584289550781,297.8385925292969,297.24981689453125,284.62042236328125,1.0,0.6815196871757507,0.3908794820308685,0.3908794820308685,1.0,1.0,-3.298863172531128,0.9626187682151794,2.336244344711304,0.2192012369632721,0.899297297000885,0.899297297000885,0.0,289.51788330078125,271.0,47056.29296875,0.0,3675.80224609375,1.0,280.0644836425781,282.966552734375,291.4037780761719,293.88037109375,293.1499938964844,293.1499938964844,280.3500061035156,36204.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185293912887572,1.0,0.0,0.0,3.881331205368042,3.8813552856445312,8.03452053332876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6697.46240234375,0.0,1258.9100341796875,2371.396484375,0.0,3575.580810546875,0.7843778133392334,1.0,0.0,3.0,1.0,0.0
12153540,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7480670213699341,0.3845204412937164,0.3526935875415802,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8502436280250549,0.5734513401985168,0.548805296421051,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8900247812271118,0.6608041524887085,0.4647245705127716,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.7229813933372498,0.3436414003372192,0.3328441679477691,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.6274096369743347,0.2226432859897613,1.0384624004364014,284.7713928222656,284.95001220703125,299.25,288.3490905761719,297.8294982910156,297.2469482421875,284.7726745605469,1.0,0.676105260848999,0.3902810215950012,0.3902810215950012,1.0,1.0,-3.287328004837036,0.9569866061210632,2.330341339111328,0.2159839570522308,0.8980880975723267,0.8980880975723267,0.0,281.68023681640625,259.0,45809.49609375,0.0,3604.682373046875,1.0,280.3367004394531,283.1599426269531,291.2939147949219,293.63653564453125,293.1499938964844,293.1499938964844,280.6499938964844,36156.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035831689834596,1.0,0.0,0.0,3.873258590698242,3.873282432556152,8.001134119695053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6520.595703125,0.0,1251.8895263671875,2371.396484375,0.0,3436.96142578125,0.7829470038414001,1.0,0.0,3.0,1.0,0.0
12153600,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7480670213699341,0.3845204412937164,0.3526935875415802,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.8502436280250549,0.5734513401985168,0.548805296421051,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8900247812271118,0.6608041524887085,0.4647245705127716,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.7229813933372498,0.3436414003372192,0.3328441679477691,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.6274096369743347,0.2226432859897613,1.0384624004364014,284.7713928222656,284.95001220703125,299.25,288.3490905761719,297.8294982910156,297.2469482421875,284.7726745605469,1.0,0.676105260848999,0.3902810215950012,0.3902810215950012,1.0,1.0,-3.287328004837036,0.9569866061210632,2.330341339111328,0.2159839570522308,0.8980880975723267,0.8980880975723267,0.0,281.68023681640625,259.0,45809.49609375,0.0,3604.682373046875,1.0,280.3367004394531,283.1599426269531,291.2939147949219,293.63653564453125,293.1499938964844,293.1499938964844,280.6499938964844,36156.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035831689834596,1.0,0.0,0.0,3.873258590698242,3.873282432556152,8.001134119695053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6520.595703125,0.0,1251.8895263671875,2371.396484375,0.0,3436.96142578125,0.7829470038414001,1.0,0.0,3.0,1.0,0.0
12153660,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7539846897125244,0.3847533166408539,0.3522403240203857,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8568841814994812,0.5731457471847534,0.5477837920188904,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8998809456825256,0.6658025979995728,0.4676374197006225,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7287082672119141,0.3442359566688537,0.3327347636222839,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.632197916507721,0.2229670733213424,1.0368869304656982,284.9536437988281,284.95001220703125,299.2312927246094,288.3406677246094,297.8332824707031,297.260498046875,284.9555969238281,1.0,0.6706036329269409,0.3900453746318817,0.3900453746318817,1.0,1.0,-3.287020444869995,0.956187903881073,2.3308327198028564,0.215129405260086,0.8996226191520691,0.8996226191520691,0.0,271.0328674316406,259.0,44645.01171875,0.0,3544.2470703125,1.0,280.6334533691406,283.38531494140625,291.2631530761719,293.521728515625,293.1499938964844,293.1499938964844,280.6499938964844,36041.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856625556945801,1.0,0.0,0.0,3.8710527420043945,3.8710765838623047,7.992023256520042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6724.69091796875,0.0,1249.166259765625,2371.396484375,0.0,3269.621826171875,0.7824596166610718,1.0,0.0,3.0,1.0,0.0
12153720,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.754279613494873,0.3847699463367462,0.3522396087646484,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.857213020324707,0.573143482208252,0.5477635860443115,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9003455638885498,0.6660162806510925,0.4677744209766388,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.728988766670227,0.3442718386650085,0.3327479660511017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6324392557144165,0.2229924649000167,1.036895513534546,284.9556579589844,284.95001220703125,299.23052978515625,288.3403015136719,297.83349609375,297.2611389160156,284.9573974609375,1.0,0.6703774929046631,0.3900355696678161,0.3900355696678161,1.0,1.0,-3.2871861457824707,0.9562166929244996,2.3309695720672607,0.2151197493076324,0.8996518850326538,0.8996518850326538,0.0,270.5556335449219,247.0,44640.3671875,0.0,3541.953857421875,1.0,280.6354064941406,283.387451171875,291.2655029296875,293.5257568359375,293.1499938964844,293.1499938964844,280.95001220703125,36039.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853225708007812,1.0,0.0,0.0,3.871037244796753,3.871061086654663,7.991958455022541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6409.69775390625,0.0,1249.1324462890625,2371.396484375,0.0,3266.438720703125,0.7824534773826599,1.0,0.0,3.0,1.0,0.0
12153780,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7625453472137451,0.3857110738754272,0.3524765372276306,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8664116263389587,0.5736694931983948,0.5475914478302002,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9134894013404846,0.671999990940094,0.4714232683181762,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7367821335792542,0.3456142842769623,0.3333665728569031,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.6392894983291626,0.2240164279937744,1.0384387969970703,285.14581298828125,284.95001220703125,299.21160888671875,288.3318176269531,297.8424987792969,297.2818603515625,285.1476745605469,1.0,0.664863646030426,0.3897901177406311,0.3897901177406311,1.0,1.0,-3.2942450046539307,0.9579334855079652,2.3363115787506104,0.2151752412319183,0.9037978649139404,0.9037978649139404,0.0,258.2294616699219,235.0,43573.81640625,0.0,3489.03955078125,1.0,280.93536376953125,283.61822509765625,291.26763916015625,293.46856689453125,293.1499938964844,293.1499938964844,280.6499938964844,35894.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698752522468567,1.0,0.0,0.0,3.8757688999176025,3.8757927417755127,8.011508612071339e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6959.65625,0.0,1251.8702392578125,2371.396484375,0.0,3121.64013671875,0.7831423878669739,1.0,0.0,3.0,1.0,0.0
12153840,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7625453472137451,0.3857110738754272,0.3524765372276306,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8664116263389587,0.5736694931983948,0.5475914478302002,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9134894013404846,0.671999990940094,0.4714232683181762,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7367821335792542,0.3456142842769623,0.3333665728569031,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.6392894983291626,0.2240164279937744,1.0384387969970703,285.14581298828125,284.95001220703125,299.21160888671875,288.3318176269531,297.8424987792969,297.2818603515625,285.1476745605469,1.0,0.664863646030426,0.3897901177406311,0.3897901177406311,1.0,1.0,-3.2942450046539307,0.9579334855079652,2.3363115787506104,0.2151752412319183,0.9037978649139404,0.9037978649139404,0.0,258.2294616699219,235.0,43573.81640625,0.0,3489.03955078125,1.0,280.93536376953125,283.61822509765625,291.26763916015625,293.46856689453125,293.1499938964844,293.1499938964844,280.6499938964844,35894.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698752522468567,1.0,0.0,0.0,3.8757688999176025,3.8757927417755127,8.011508612071339e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6959.65625,0.0,1251.8702392578125,2371.396484375,0.0,3121.64013671875,0.7831423878669739,1.0,0.0,3.0,1.0,0.0
12153900,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7669268846511841,0.3857541978359222,0.3525538146495819,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8713156580924988,0.5735398530960083,0.5475019216537476,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9207754731178284,0.6744174957275391,0.4731834530830383,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7409436702728271,0.3460850417613983,0.3337291181087494,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6430344581604004,0.2244430035352707,1.0396593809127808,285.0384826660156,284.95001220703125,299.20233154296875,288.3276672363281,297.8427124023437,297.28619384765625,285.0318603515625,1.0,0.6621688604354858,0.3896673917770386,0.3896673917770386,1.0,1.0,-3.2982568740844727,0.9589491486549376,2.33930778503418,0.2153567522764206,0.9033722281455994,0.9033722281455994,0.0,252.1376495361328,235.0,44533.1328125,0.0,3463.991455078125,1.0,280.71270751953125,283.47412109375,291.3543395996094,293.6879272460937,293.1499938964844,293.1499938964844,280.6499938964844,35920.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771689534187317,1.0,0.0,0.0,3.8778905868530273,3.8779144287109375,8.020281825338316e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6848.70166015625,0.0,1253.819580078125,2371.396484375,0.0,3190.0439453125,0.7835037112236023,1.0,0.0,3.0,1.0,0.0
12153960,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7706262469291687,0.3852801918983459,0.352103590965271,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8755753636360168,0.5728658437728882,0.5468572378158569,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9273330569267272,0.6762086153030396,0.4744229316711426,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.744604229927063,0.3461852669715881,0.3337495028972626,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6463494300842285,0.2246018797159195,1.039844036102295,284.99102783203125,284.95001220703125,299.1931457519531,288.3236083984375,297.8377685546875,297.2835998535156,284.989501953125,1.0,0.6592956185340881,0.3893730938434601,0.3893730938434601,1.0,1.0,-3.298684597015381,0.9582837224006652,2.3404009342193604,0.2146743834018707,0.9031338691711426,0.9031338691711426,0.0,246.5850524902344,223.0,44701.80859375,0.0,3433.71044921875,1.0,280.66326904296875,283.42169189453125,291.37188720703125,293.697509765625,293.1499938964844,293.1499938964844,280.3500061035156,35956.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835821747779846,1.0,0.0,0.0,3.878430128097534,3.878454208374024,8.022514634831168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7142.25439453125,0.0,1254.5484619140625,2371.396484375,0.0,3250.1416015625,0.783645749092102,1.0,0.0,3.0,1.0,0.0
12154020,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.7772026062011719,0.3835076987743377,0.3503718972206116,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8833177089691162,0.5705607533454895,0.5445839166641235,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9395041465759276,0.678801953792572,0.4761312305927276,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.751279890537262,0.3456549048423767,0.3330722451210022,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.6523386240005493,0.2243256717920303,1.037580966949463,284.8012084960937,284.95001220703125,299.1751708984375,288.3156433105469,297.8212890625,297.2694396972656,284.7992553710937,1.0,0.6529495120048523,0.3887845277786255,0.3887845277786255,1.0,1.0,-3.292396783828736,0.9544604420661926,2.3379364013671875,0.2123400717973709,0.8996233344078064,0.8996233344078064,0.0,236.0729522705078,211.0,45761.20703125,0.0,3360.275390625,1.0,280.3645324707031,283.19140625,291.3858642578125,293.7903747558594,293.1499938964844,293.1499938964844,280.6499938964844,36082.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010668396949768,1.0,0.0,0.0,3.874847650527954,3.874871492385864,8.007700103007664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6579.44921875,0.0,1252.6063232421875,2371.396484375,0.0,3413.527099609375,0.7831363677978516,1.0,0.0,3.0,1.0,0.0
12154080,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.7772026062011719,0.3835076987743377,0.3503718972206116,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8833177089691162,0.5705607533454895,0.5445839166641235,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9395041465759276,0.678801953792572,0.4761312305927276,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.751279890537262,0.3456549048423767,0.3330722451210022,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.6523386240005493,0.2243256717920303,1.037580966949463,284.8012084960937,284.95001220703125,299.1751708984375,288.3156433105469,297.8212890625,297.2694396972656,284.7992553710937,1.0,0.6529495120048523,0.3887845277786255,0.3887845277786255,1.0,1.0,-3.292396783828736,0.9544604420661926,2.3379364013671875,0.2123400717973709,0.8996233344078064,0.8996233344078064,0.0,236.0729522705078,211.0,45761.20703125,0.0,3360.275390625,1.0,280.3645324707031,283.19140625,291.3858642578125,293.7903747558594,293.1499938964844,293.1499938964844,280.6499938964844,36082.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010668396949768,1.0,0.0,0.0,3.874847650527954,3.874871492385864,8.007700103007664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6579.44921875,0.0,1252.6063232421875,2371.396484375,0.0,3413.527099609375,0.7831363677978516,1.0,0.0,3.0,1.0,0.0
12154140,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7854615449905396,0.3829079866409302,0.3489928841590881,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8927978873252869,0.5693222284317017,0.5425434708595276,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9534168839454652,0.6829218864440918,0.478238046169281,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7593544125556946,0.3457008302211761,0.3323979079723358,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6594825983047485,0.2243579626083374,1.0347527265548706,284.9535217285156,284.95001220703125,299.1576232910156,288.3079528808594,297.81597900390625,297.2705993652344,284.9549255371094,1.0,0.6461929082870483,0.3881959617137909,0.3881959617137909,1.0,1.0,-3.28659462928772,0.9508207440376282,2.3357739448547363,0.2098036110401153,0.9008680582046508,0.9008680582046508,0.0,224.65692138671875,199.0,44612.97265625,0.0,3283.14990234375,1.0,280.6366882324219,283.3857421875,291.27264404296875,293.5567932128906,293.1499938964844,293.1499938964844,280.3500061035156,36012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903254270553589,1.0,0.0,0.0,3.8736891746521,3.8737130165100098,8.002912750271207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7068.2734375,0.0,1251.097412109375,2371.396484375,0.0,3313.2509765625,0.7828862071037292,1.0,0.0,3.0,1.0,0.0
12154200,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7854615449905396,0.3829079866409302,0.3489928841590881,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8927978873252869,0.5693222284317017,0.5425434708595276,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9534168839454652,0.6829218864440918,0.478238046169281,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7593544125556946,0.3457008302211761,0.3323979079723358,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6594825983047485,0.2243579626083374,1.0347527265548706,284.9535217285156,284.95001220703125,299.1576232910156,288.3079528808594,297.81597900390625,297.2705993652344,284.9549255371094,1.0,0.6461929082870483,0.3881959617137909,0.3881959617137909,1.0,1.0,-3.28659462928772,0.9508207440376282,2.3357739448547363,0.2098036110401153,0.9008680582046508,0.9008680582046508,0.0,224.65692138671875,199.0,44612.97265625,0.0,3283.14990234375,1.0,280.6366882324219,283.3857421875,291.27264404296875,293.5567932128906,293.1499938964844,293.1499938964844,280.3500061035156,36012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903254270553589,1.0,0.0,0.0,3.8736891746521,3.8737130165100098,8.002912750271207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7068.2734375,0.0,1251.097412109375,2371.396484375,0.0,3313.2509765625,0.7828862071037292,1.0,0.0,3.0,1.0,0.0
12154260,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7952563762664795,0.3818332254886627,0.3479044139385223,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.9039660096168518,0.5676838159561157,0.5408633947372437,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9680960774421692,0.6862810850143433,0.4805377423763275,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7690113186836243,0.3455588817596435,0.3319995105266571,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.668105959892273,0.2243170589208603,1.0329989194869995,284.7917785644531,284.95001220703125,299.14044189453125,288.3005065917969,297.806884765625,297.2657775878906,284.79010009765625,1.0,0.6394819617271423,0.3878459930419922,0.3878459930419922,1.0,1.0,-3.2834508419036865,0.9487316608428956,2.334719181060791,0.2084505409002304,0.8974911570549011,0.8974911570549011,0.0,212.88153076171875,187.0,45622.453125,0.0,3210.1337890625,1.0,280.3634033203125,283.1854248046875,291.33184814453125,293.7118530273437,293.1499938964844,293.1499938964844,280.6499938964844,36107.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995504379272461,1.0,0.0,0.0,3.869103193283081,3.869127035140991,7.983975365277729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6553.5439453125,0.0,1248.0906982421875,2371.396484375,0.0,3399.39306640625,0.7821617722511292,1.0,0.0,3.0,1.0,0.0
12154320,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7952563762664795,0.3818332254886627,0.3479044139385223,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.9039660096168518,0.5676838159561157,0.5408633947372437,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.9680960774421692,0.6862810850143433,0.4805377423763275,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7690113186836243,0.3455588817596435,0.3319995105266571,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.668105959892273,0.2243170589208603,1.0329989194869995,284.7917785644531,284.95001220703125,299.14044189453125,288.3005065917969,297.806884765625,297.2657775878906,284.79010009765625,1.0,0.6394819617271423,0.3878459930419922,0.3878459930419922,1.0,1.0,-3.2834508419036865,0.9487316608428956,2.334719181060791,0.2084505409002304,0.8974911570549011,0.8974911570549011,0.0,212.88153076171875,187.0,45622.453125,0.0,3210.1337890625,1.0,280.3634033203125,283.1854248046875,291.33184814453125,293.7118530273437,293.1499938964844,293.1499938964844,280.6499938964844,36107.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995504379272461,1.0,0.0,0.0,3.869103193283081,3.869127035140991,7.983975365277729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6553.5439453125,0.0,1248.0906982421875,2371.396484375,0.0,3399.39306640625,0.7821617722511292,1.0,0.0,3.0,1.0,0.0
12154380,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8062310814857483,0.3815028667449951,0.3468162715435028,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9174147844314576,0.566745936870575,0.539153516292572,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9825973510742188,0.6906308531761169,0.4828485548496246,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7799651622772217,0.3458341360092163,0.3315548002719879,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6778726577758789,0.2245424687862396,1.031001329421997,284.9479064941406,284.95001220703125,299.1236267089844,288.2933044433594,297.804443359375,297.2700500488281,284.94940185546875,1.0,0.6326117515563965,0.3874960243701935,0.3874960243701935,1.0,1.0,-3.27991795539856,0.9465458393096924,2.333372116088867,0.2068580240011215,0.8986901044845581,0.8986901044845581,0.0,200.93551635742188,175.0,44499.578125,0.0,3135.4658203125,1.0,280.6365661621094,283.383056640625,291.2503356933594,293.52154541015625,293.1499938964844,293.1499938964844,280.95001220703125,36026.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877453207969666,1.0,0.0,0.0,3.8672633171081534,3.867286920547485,7.97638335825468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6398.2607421875,0.0,1245.94140625,2371.396484375,0.0,3289.115478515625,0.7817813754081726,1.0,0.0,3.0,1.0,0.0
12154440,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8062310814857483,0.3815028667449951,0.3468162715435028,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9174147844314576,0.566745936870575,0.539153516292572,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9825973510742188,0.6906308531761169,0.4828485548496246,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7799651622772217,0.3458341360092163,0.3315548002719879,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6778726577758789,0.2245424687862396,1.031001329421997,284.9479064941406,284.95001220703125,299.1236267089844,288.2933044433594,297.804443359375,297.2700500488281,284.94940185546875,1.0,0.6326117515563965,0.3874960243701935,0.3874960243701935,1.0,1.0,-3.27991795539856,0.9465458393096924,2.333372116088867,0.2068580240011215,0.8986901044845581,0.8986901044845581,0.0,200.93551635742188,175.0,44499.578125,0.0,3135.4658203125,1.0,280.6365661621094,283.383056640625,291.2503356933594,293.52154541015625,293.1499938964844,293.1499938964844,280.95001220703125,36026.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877453207969666,1.0,0.0,0.0,3.8672633171081534,3.867286920547485,7.97638335825468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6398.2607421875,0.0,1245.94140625,2371.396484375,0.0,3289.115478515625,0.7817813754081726,1.0,0.0,3.0,1.0,0.0
12154500,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8128825426101685,0.3817955255508423,0.3466862738132477,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9261625409126282,0.5667694211006165,0.5387510061264038,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9903846979141236,0.6933598518371582,0.4843995273113251,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7867899537086487,0.3463244438171386,0.3316394686698913,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6839982271194458,0.2249326258897781,1.0310832262039185,285.0803527832031,284.95001220703125,299.1153259277344,288.289794921875,297.8070678710937,297.2773742675781,285.08795166015625,1.0,0.629347026348114,0.3873210549354553,0.3873210549354553,1.0,1.0,-3.281338214874268,0.9465357661247252,2.334802389144897,0.2064359635114669,0.900843858718872,0.900843858718872,0.0,194.5564117431641,175.0,43543.9765625,0.0,3102.857421875,1.0,280.8810729980469,283.5525817871094,291.20965576171875,293.3796691894531,293.1499938964844,293.1499938964844,280.95001220703125,35954.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778255581855774,1.0,0.0,0.0,3.868694543838501,3.868718385696411,7.982288821040129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6541.2958984375,0.0,1246.54052734375,2371.396484375,0.0,3196.19921875,0.7819837927818298,1.0,0.0,3.0,1.0,0.0
12154560,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8202298283576965,0.3823075592517853,0.3468358516693115,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9362094402313232,0.5670478940010071,0.5386700630187988,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9983035922050476,0.6963397264480591,0.4861961603164673,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7946206331253052,0.3470171689987182,0.3319565653800964,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.6910629868507385,0.2254980057477951,1.0320403575897217,285.1351623535156,284.95001220703125,299.10711669921875,288.2863464355469,297.8114624023437,297.28717041015625,285.1369934082031,1.0,0.6262573599815369,0.387123554944992,0.387123554944992,1.0,1.0,-3.285097122192383,0.9472585320472716,2.337838649749756,0.2062378376722335,0.902667760848999,0.902667760848999,0.0,187.96383666992188,163.0,43416.5625,0.0,3074.1123046875,1.0,280.9354553222656,283.6112976074219,291.2236633300781,293.422607421875,293.1499938964844,293.1499938964844,280.6499938964844,35892.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720881938934326,1.0,0.0,0.0,3.872061729431152,3.872085571289064,7.996190447556728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6935.0546875,0.0,1248.811767578125,2371.396484375,0.0,3142.3984375,0.7824931740760803,1.0,0.0,3.0,1.0,0.0
12154620,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8296499252319336,0.3818118572235107,0.346531480550766,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9491479992866516,0.566120445728302,0.537948727607727,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.7025930881500244,0.4716588854789734,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8052517175674438,0.3474640846252441,0.3323588967323303,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7007739543914795,0.2260205000638961,1.0337958335876465,284.96807861328125,284.95001220703125,299.09088134765625,288.2796325683594,297.8127746582031,297.2970886230469,284.9667663574219,1.0,0.6187175512313843,0.3867285251617431,0.3867285251617431,1.0,1.0,-3.2673280239105225,0.9399796724319458,2.327348232269287,0.2050860226154327,0.9016310572624208,0.9016310572624208,0.0,178.81094360351562,151.0,44364.1640625,0.0,2986.171142578125,1.0,280.663330078125,283.4044494628906,291.3205871582031,293.6335144042969,293.1499938964844,293.1499938964844,280.3500061035156,35966.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841632604598999,1.0,0.0,0.0,3.874297857284546,3.874321699142456,8.005428071555798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7102.66943359375,0.0,1251.2340087890625,2371.396484375,0.0,3255.58349609375,0.7829331159591675,1.0,0.0,3.0,1.0,0.0
12154680,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8296499252319336,0.3818118572235107,0.346531480550766,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9491479992866516,0.566120445728302,0.537948727607727,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.7025930881500244,0.4716588854789734,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8052517175674438,0.3474640846252441,0.3323588967323303,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7007739543914795,0.2260205000638961,1.0337958335876465,284.96807861328125,284.95001220703125,299.09088134765625,288.2796325683594,297.8127746582031,297.2970886230469,284.9667663574219,1.0,0.6187175512313843,0.3867285251617431,0.3867285251617431,1.0,1.0,-3.2673280239105225,0.9399796724319458,2.327348232269287,0.2050860226154327,0.9016310572624208,0.9016310572624208,0.0,178.81094360351562,151.0,44364.1640625,0.0,2986.171142578125,1.0,280.663330078125,283.4044494628906,291.3205871582031,293.6335144042969,293.1499938964844,293.1499938964844,280.3500061035156,35966.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841632604598999,1.0,0.0,0.0,3.874297857284546,3.874321699142456,8.005428071555798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7102.66943359375,0.0,1251.2340087890625,2371.396484375,0.0,3255.58349609375,0.7829331159591675,1.0,0.0,3.0,1.0,0.0
12154740,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8385353684425354,0.3800077736377716,0.3448399007320404,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9610623717308044,0.5637109875679016,0.5356576442718506,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.9990000128746032,0.7104175686836243,0.4536051750183105,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8150947093963623,0.346807450056076,0.3316475749015808,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7099800705909729,0.2257441729307174,1.031841278076172,284.7645263671875,284.95001220703125,299.07489013671875,288.27313232421875,297.8129272460937,297.3058166503906,284.761962890625,1.0,0.6098392009735107,0.3863334953784942,0.3863334953784942,1.0,1.0,-3.2393341064453125,0.9294549226760864,2.3098790645599365,0.1989980041980743,0.8975391983985901,0.8975391983985901,0.0,169.3268585205078,154.0,45218.24609375,0.0,2872.82763671875,1.0,280.3646240234375,283.1624755859375,291.333740234375,293.7144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36107.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996576070785522,1.0,0.0,0.0,3.869540214538574,3.869564056396485,7.985779006958182e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6530.1328125,0.0,1248.450439453125,2371.396484375,0.0,3400.392578125,0.7822338342666626,1.0,0.0,3.0,1.0,0.0
12154800,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8385353684425354,0.3800077736377716,0.3448399007320404,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9610623717308044,0.5637109875679016,0.5356576442718506,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.9990000128746032,0.7104175686836243,0.4536051750183105,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8150947093963623,0.346807450056076,0.3316475749015808,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7099800705909729,0.2257441729307174,1.031841278076172,284.7645263671875,284.95001220703125,299.07489013671875,288.27313232421875,297.8129272460937,297.3058166503906,284.761962890625,1.0,0.6098392009735107,0.3863334953784942,0.3863334953784942,1.0,1.0,-3.2393341064453125,0.9294549226760864,2.3098790645599365,0.1989980041980743,0.8975391983985901,0.8975391983985901,0.0,169.3268585205078,154.0,45218.24609375,0.0,2872.82763671875,1.0,280.3646240234375,283.1624755859375,291.333740234375,293.7144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36107.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996576070785522,1.0,0.0,0.0,3.869540214538574,3.869564056396485,7.985779006958182e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6530.1328125,0.0,1248.450439453125,2371.396484375,0.0,3400.392578125,0.7822338342666626,1.0,0.0,3.0,1.0,0.0
12154860,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8436322212219238,0.3794431090354919,0.3437381982803345,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9672747850418092,0.5624263882637024,0.5338309407234192,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7201827764511108,0.4435604512691498,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8204919099807739,0.3467676937580108,0.3311517536640167,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7150378823280334,0.2258792519569397,1.0306451320648191,284.9122619628906,284.95001220703125,299.0591125488281,288.2668762207031,297.8263244628906,297.3316650390625,284.91357421875,1.0,0.6050234436988831,0.3862642645835876,0.3862642645835876,1.0,1.0,-3.2216732501983643,0.9232531785964966,2.298419952392578,0.1962922811508178,0.8981899619102478,0.8981899619102478,0.0,164.13650512695312,172.0,44003.2265625,0.0,2807.60595703125,1.0,280.6366271972656,283.35302734375,291.2222595214844,293.47674560546875,293.1499938964844,293.1499938964844,280.95001220703125,36044.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869913220405579,1.0,0.0,0.0,3.8667945861816406,3.866818428039551,7.974450113579223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6359.1376953125,0.0,1245.7015380859375,2371.396484375,0.0,3282.0595703125,0.7817153334617615,1.0,0.0,3.0,1.0,0.0
12154920,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8436322212219238,0.3794431090354919,0.3437381982803345,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9672747850418092,0.5624263882637024,0.5338309407234192,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7201827764511108,0.4435604512691498,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8204919099807739,0.3467676937580108,0.3311517536640167,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7150378823280334,0.2258792519569397,1.0306451320648191,284.9122619628906,284.95001220703125,299.0591125488281,288.2668762207031,297.8263244628906,297.3316650390625,284.91357421875,1.0,0.6050234436988831,0.3862642645835876,0.3862642645835876,1.0,1.0,-3.2216732501983643,0.9232531785964966,2.298419952392578,0.1962922811508178,0.8981899619102478,0.8981899619102478,0.0,164.13650512695312,172.0,44003.2265625,0.0,2807.60595703125,1.0,280.6366271972656,283.35302734375,291.2222595214844,293.47674560546875,293.1499938964844,293.1499938964844,280.95001220703125,36044.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869913220405579,1.0,0.0,0.0,3.8667945861816406,3.866818428039551,7.974450113579223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6359.1376953125,0.0,1245.7015380859375,2371.396484375,0.0,3282.0595703125,0.7817153334617615,1.0,0.0,3.0,1.0,0.0
12154980,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.841755747795105,0.3801594376564026,0.3442148864269256,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9645092487335204,0.5625954270362854,0.5337671637535095,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.9990000128746032,0.7296693921089172,0.4473086595535278,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8189454674720764,0.3477809727191925,0.3319482505321502,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7139278650283813,0.2268511950969696,1.0344425439834597,285.1056823730469,284.95001220703125,299.0434875488281,288.2608337402344,297.8444519042969,297.36309814453125,285.1080322265625,1.0,0.6081317067146301,0.3861950635910034,0.3861950635910034,1.0,1.0,-3.232164144515991,0.9266552329063416,2.305508852005005,0.1968026906251907,0.9017994403839112,0.9017994403839112,0.0,166.18710327148438,190.0,43006.97265625,0.0,2840.619873046875,1.0,280.93536376953125,283.5863647460937,291.1904296875,293.3677978515625,293.1499938964844,293.1499938964844,280.6499938964844,35914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694605827331543,1.0,0.0,0.0,3.87049412727356,3.8705179691314697,7.989716550582671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6895.37744140625,0.0,1247.6971435546875,2371.396484375,0.0,3117.75048828125,0.7822410464286804,1.0,0.0,3.0,1.0,0.0
12155040,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.841755747795105,0.3801594376564026,0.3442148864269256,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9645092487335204,0.5625954270362854,0.5337671637535095,297.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.9990000128746032,0.7296693921089172,0.4473086595535278,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8189454674720764,0.3477809727191925,0.3319482505321502,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7139278650283813,0.2268511950969696,1.0344425439834597,285.1056823730469,284.95001220703125,299.0434875488281,288.2608337402344,297.8444519042969,297.36309814453125,285.1080322265625,1.0,0.6081317067146301,0.3861950635910034,0.3861950635910034,1.0,1.0,-3.232164144515991,0.9266552329063416,2.305508852005005,0.1968026906251907,0.9017994403839112,0.9017994403839112,0.0,166.18710327148438,190.0,43006.97265625,0.0,2840.619873046875,1.0,280.93536376953125,283.5863647460937,291.1904296875,293.3677978515625,293.1499938964844,293.1499938964844,280.6499938964844,35914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694605827331543,1.0,0.0,0.0,3.87049412727356,3.8705179691314697,7.989716550582671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6895.37744140625,0.0,1247.6971435546875,2371.396484375,0.0,3117.75048828125,0.7822410464286804,1.0,0.0,3.0,1.0,0.0
12155100,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8384022116661072,0.3801725208759308,0.3445797562599182,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9600755572319032,0.5624117255210876,0.5339449644088745,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7328208088874817,0.4534920454025268,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8158753514289856,0.3481656014919281,0.3325626254081726,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7113240957260132,0.2272782325744629,1.03732430934906,285.0040588378906,284.95001220703125,299.0357360839844,288.2579040527344,297.8448791503906,297.3666076660156,284.9978942871094,1.0,0.6116850972175598,0.3861604332923889,0.3861604332923889,1.0,1.0,-3.244450569152832,0.930737316608429,2.3137130737304688,0.1980234831571579,0.9012014865875244,0.9012014865875244,0.0,169.43267822265625,190.0,44035.4375,0.0,2884.17578125,1.0,280.7128601074219,283.4469909667969,291.2753601074219,293.5829467773437,293.1499938964844,293.1499938964844,280.6499938964844,35941.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756294250488281,1.0,0.0,0.0,3.872092247009277,3.872116088867188,7.996315503078222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6790.15234375,0.0,1249.223876953125,2371.396484375,0.0,3175.60888671875,0.782512903213501,1.0,0.0,3.0,1.0,0.0
