time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155160,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.833105742931366,0.3797028660774231,0.3444808721542358,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9530836939811708,0.5617382526397705,0.5336560606956482,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9990000128746032,0.7345059514045715,0.4626438021659851,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8109034895896912,0.3482125997543335,0.3328983187675476,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7068883776664734,0.2274347692728042,1.0393171310424805,284.9645690917969,284.95001220703125,299.02801513671875,288.2550048828125,297.8367004394531,297.358154296875,284.9638366699219,1.0,0.6161147356033325,0.3859699070453644,0.3859699070453644,1.0,1.0,-3.257786512374878,0.9347562193870544,2.323030471801758,0.1989876180887222,0.9008642435073853,0.9008642435073853,0.0,174.10691833496094,208.0,44317.01953125,0.0,2938.200927734375,1.0,280.663330078125,283.4014892578125,291.296142578125,293.59735107421875,293.1499938964844,293.1499938964844,280.3500061035156,35976.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814005255699158,1.0,0.0,0.0,3.872147798538208,3.872171640396118,7.996545718924608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7089.744140625,0.0,1249.5450439453125,2371.396484375,0.0,3229.70458984375,0.7825707197189331,1.0,0.0,3.0,1.0,0.0
12155220,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8193403482437134,0.3779546022415161,0.3435707092285156,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9340617060661316,0.5595163702964783,0.5322785377502441,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9990000128746032,0.734192430973053,0.4867826700210571,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7971173524856567,0.3476308584213257,0.3330005407333374,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6946456432342529,0.2270927876234054,1.040872573852539,284.7960510253906,284.95001220703125,299.0126037597656,288.2493896484375,297.8045959472656,297.31915283203125,284.7951354980469,1.0,0.6267301440238953,0.3855888545513153,0.3855888545513153,1.0,1.0,-3.286054372787476,0.943255603313446,2.3427987098693848,0.2010506689548492,0.897421658039093,0.897421658039093,0.0,186.54782104492188,211.0,45666.80078125,0.0,3068.29052734375,1.0,280.3646240234375,283.1894226074219,291.3218078613281,293.7129821777344,293.1499938964844,293.1499938964844,280.6499938964844,36093.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992998003959656,1.0,0.0,0.0,3.867992401123047,3.868016242980957,7.979391511980793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6553.986328125,0.0,1247.0654296875,2371.396484375,0.0,3397.056640625,0.781954288482666,1.0,0.0,3.0,1.0,0.0
12155280,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8193403482437134,0.3779546022415161,0.3435707092285156,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9340617060661316,0.5595163702964783,0.5322785377502441,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9990000128746032,0.734192430973053,0.4867826700210571,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7971173524856567,0.3476308584213257,0.3330005407333374,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6946456432342529,0.2270927876234054,1.040872573852539,284.7960510253906,284.95001220703125,299.0126037597656,288.2493896484375,297.8045959472656,297.31915283203125,284.7951354980469,1.0,0.6267301440238953,0.3855888545513153,0.3855888545513153,1.0,1.0,-3.286054372787476,0.943255603313446,2.3427987098693848,0.2010506689548492,0.897421658039093,0.897421658039093,0.0,186.54782104492188,211.0,45666.80078125,0.0,3068.29052734375,1.0,280.3646240234375,283.1894226074219,291.3218078613281,293.7129821777344,293.1499938964844,293.1499938964844,280.6499938964844,36093.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992998003959656,1.0,0.0,0.0,3.867992401123047,3.868016242980957,7.979391511980793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6553.986328125,0.0,1247.0654296875,2371.396484375,0.0,3397.056640625,0.781954288482666,1.0,0.0,3.0,1.0,0.0
12155340,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8095273971557617,0.3772162199020386,0.3428511321544647,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9204366207122804,0.5582742094993591,0.5310426354408264,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.7335224151611328,0.5043513178825378,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7875093817710876,0.3475944697856903,0.3330391645431518,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6859376430511475,0.2269031703472137,1.0409188270568848,284.9637451171875,284.95001220703125,298.9972839355469,288.24395751953125,297.7794189453125,297.2899780273437,284.965576171875,1.0,0.6339091062545776,0.3852078020572662,0.3852078020572662,1.0,1.0,-3.304943561553955,0.9485496878623962,2.356393814086914,0.202151820063591,0.8989209532737732,0.8989209532737732,0.0,195.9020233154297,214.0,44716.67578125,0.0,3162.26123046875,1.0,280.6365966796875,283.3963317871094,291.2170715332031,293.5010986328125,293.1499938964844,293.1499938964844,280.95001220703125,36009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903488516807556,1.0,0.0,0.0,3.866971492767334,3.866995334625244,7.975180551511585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6401.900390625,0.0,1245.5655517578125,2371.396484375,0.0,3313.469970703125,0.7817143201828003,1.0,0.0,3.0,1.0,0.0
12155400,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8095273971557617,0.3772162199020386,0.3428511321544647,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9204366207122804,0.5582742094993591,0.5310426354408264,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.7335224151611328,0.5043513178825378,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7875093817710876,0.3475944697856903,0.3330391645431518,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6859376430511475,0.2269031703472137,1.0409188270568848,284.9637451171875,284.95001220703125,298.9972839355469,288.24395751953125,297.7794189453125,297.2899780273437,284.965576171875,1.0,0.6339091062545776,0.3852078020572662,0.3852078020572662,1.0,1.0,-3.304943561553955,0.9485496878623962,2.356393814086914,0.202151820063591,0.8989209532737732,0.8989209532737732,0.0,195.9020233154297,214.0,44716.67578125,0.0,3162.26123046875,1.0,280.6365966796875,283.3963317871094,291.2170715332031,293.5010986328125,293.1499938964844,293.1499938964844,280.95001220703125,36009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903488516807556,1.0,0.0,0.0,3.866971492767334,3.866995334625244,7.975180551511585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6401.900390625,0.0,1245.5655517578125,2371.396484375,0.0,3313.469970703125,0.7817143201828003,1.0,0.0,3.0,1.0,0.0
12155460,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8034868836402893,0.3776172399520874,0.3432296216487884,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.9123004078865052,0.5583011507987976,0.5310561060905457,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.998924434185028,0.7352989912033081,0.5138568878173828,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.7819773554801941,0.3484956622123718,0.333929181098938,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6808888912200928,0.2274053543806076,1.0435408353805542,285.15496826171875,284.95001220703125,298.98199462890625,288.2387084960937,297.76934814453125,297.2831115722656,285.15679931640625,1.0,0.639444887638092,0.384342759847641,0.384342759847641,1.0,1.0,-3.321075201034546,0.9515488743782043,2.3695263862609863,0.2015051394701004,0.9031993746757508,0.9031993746757508,0.0,202.54132080078125,217.0,43695.671875,0.0,3235.682373046875,1.0,280.93536376953125,283.6279296875,291.1825866699219,293.39532470703125,293.1499938964844,293.1499938964844,280.6499938964844,35874.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758382201194763,1.0,0.0,0.0,3.872673749923706,3.872697591781616,7.99871770595928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6941.814453125,0.0,1249.1661376953125,2371.396484375,0.0,3177.566650390625,0.7825819849967957,1.0,0.0,3.0,1.0,0.0
12155520,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8034868836402893,0.3776172399520874,0.3432296216487884,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.9123004078865052,0.5583011507987976,0.5310561060905457,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.998924434185028,0.7352989912033081,0.5138568878173828,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.7819773554801941,0.3484956622123718,0.333929181098938,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6808888912200928,0.2274053543806076,1.0435408353805542,285.15496826171875,284.95001220703125,298.98199462890625,288.2387084960937,297.76934814453125,297.2831115722656,285.15679931640625,1.0,0.639444887638092,0.384342759847641,0.384342759847641,1.0,1.0,-3.321075201034546,0.9515488743782043,2.3695263862609863,0.2015051394701004,0.9031993746757508,0.9031993746757508,0.0,202.54132080078125,217.0,43695.671875,0.0,3235.682373046875,1.0,280.93536376953125,283.6279296875,291.1825866699219,293.39532470703125,293.1499938964844,293.1499938964844,280.6499938964844,35874.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758382201194763,1.0,0.0,0.0,3.872673749923706,3.872697591781616,7.99871770595928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6941.814453125,0.0,1249.1661376953125,2371.396484375,0.0,3177.566650390625,0.7825819849967957,1.0,0.0,3.0,1.0,0.0
12155580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7972432971000671,0.3768128752708435,0.3431610465049743,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9046087861061096,0.5571914911270142,0.5307003259658813,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9943132996559144,0.7372879981994629,0.5157279372215271,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7765812277793884,0.348719984292984,0.3346726596355438,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6760602593421936,0.2275301367044448,1.046146273612976,284.9989929199219,284.95001220703125,298.9666748046875,288.2336730957031,297.7557067871094,297.2717590332031,284.9974670410156,1.0,0.6434372663497925,0.3834777176380157,0.3834777176380157,1.0,1.0,-3.3268563747406006,0.9509917497634888,2.3758647441864014,0.1996998339891433,0.90263170003891,0.90263170003891,0.0,208.82492065429688,220.0,44819.83984375,0.0,3284.328125,1.0,280.6632995605469,283.43072509765625,291.278076171875,293.609375,293.1499938964844,293.1499938964844,280.3500061035156,35942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884643912315369,1.0,0.0,0.0,3.8760037422180176,3.876027584075928,8.012478929231293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7122.01220703125,0.0,1252.4412841796875,2371.396484375,0.0,3295.843994140625,0.783208429813385,1.0,0.0,3.0,1.0,0.0
12155640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7972432971000671,0.3768128752708435,0.3431610465049743,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9046087861061096,0.5571914911270142,0.5307003259658813,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9943132996559144,0.7372879981994629,0.5157279372215271,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7765812277793884,0.348719984292984,0.3346726596355438,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6760602593421936,0.2275301367044448,1.046146273612976,284.9989929199219,284.95001220703125,298.9666748046875,288.2336730957031,297.7557067871094,297.2717590332031,284.9974670410156,1.0,0.6434372663497925,0.3834777176380157,0.3834777176380157,1.0,1.0,-3.3268563747406006,0.9509917497634888,2.3758647441864014,0.1996998339891433,0.90263170003891,0.90263170003891,0.0,208.82492065429688,220.0,44819.83984375,0.0,3284.328125,1.0,280.6632995605469,283.43072509765625,291.278076171875,293.609375,293.1499938964844,293.1499938964844,280.3500061035156,35942.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884643912315369,1.0,0.0,0.0,3.8760037422180176,3.876027584075928,8.012478929231293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7122.01220703125,0.0,1252.4412841796875,2371.396484375,0.0,3295.843994140625,0.783208429813385,1.0,0.0,3.0,1.0,0.0
12155700,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7938295602798462,0.3758957684040069,0.3426175713539123,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9007682800292968,0.5560734272003174,0.5299596786499023,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.991864800453186,0.737969160079956,0.5163993835449219,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7736955881118774,0.3484209775924682,0.334648847579956,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6734556555747986,0.2272923290729522,1.0461348295211792,284.865478515625,284.95001220703125,298.958984375,288.231201171875,297.7461853027344,297.262451171875,284.8579406738281,1.0,0.6448871493339539,0.3830452263355255,0.3830452263355255,1.0,1.0,-3.326082706451416,0.9494795799255372,2.376603126525879,0.1983533501625061,0.9007720351219176,0.9007720351219176,0.0,211.8076629638672,220.0,45777.07421875,0.0,3299.520751953125,1.0,280.4186706542969,283.2604675292969,291.3153381347656,293.751953125,293.1499938964844,293.1499938964844,280.3500061035156,36011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989636898040771,1.0,0.0,0.0,3.875432729721069,3.87545657157898,8.010118790480192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6962.119140625,0.0,1252.51904296875,2371.396484375,0.0,3393.922607421875,0.783152163028717,1.0,0.0,3.0,1.0,0.0
12155760,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7901843786239624,0.3747466206550598,0.3417670428752899,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8967531323432922,0.5546802878379822,0.5288611054420471,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9892200231552124,0.7384281754493713,0.5168340802192688,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7706227898597717,0.3478987514972687,0.3343564569950104,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.6706507205963135,0.2268718630075454,1.0451538562774658,284.8099670410156,284.95001220703125,298.9512939453125,288.2287902832031,297.7354431152344,297.2511901855469,284.8080444335937,1.0,0.6459890604019165,0.3827771246433258,0.3827771246433258,1.0,1.0,-3.3227343559265137,0.947548508644104,2.375185966491699,0.1971538662910461,0.8992411494255066,0.8992411494255066,0.0,214.7465057373047,223.0,45896.91015625,0.0,3308.6298828125,1.0,280.3645935058594,283.201171875,291.2949523925781,293.7033996582031,293.1499938964844,293.1499938964844,280.6499938964844,36071.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050323367118835,1.0,0.0,0.0,3.8729348182678223,3.872958660125733,7.999796025615069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6562.2001953125,0.0,1250.9476318359375,2371.396484375,0.0,3450.446044921875,0.782792329788208,1.0,0.0,3.0,1.0,0.0
12155820,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7852467894554138,0.3738471865653991,0.3407070338726043,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8911499381065369,0.5532269477844238,0.5272397398948669,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9860055446624756,0.7413979768753052,0.518548846244812,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7664699554443359,0.3476791381835937,0.3340416252613067,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.666775643825531,0.2265723049640655,1.0437055826187134,284.9625549316406,284.95001220703125,298.93585205078125,288.2240905761719,297.7275390625,297.2474060058594,284.9639892578125,1.0,0.647828221321106,0.382240891456604,0.382240891456604,1.0,1.0,-3.319439172744751,0.9449050426483154,2.3745341300964355,0.1949625015258789,0.9006087183952332,0.9006087183952332,0.0,218.988525390625,226.0,44759.96875,0.0,3325.2431640625,1.0,280.6366577148437,283.3957824707031,291.1868896484375,293.47540283203125,293.1499938964844,293.1499938964844,280.3500061035156,36002.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939184546470642,1.0,0.0,0.0,3.872249603271485,3.8722734451293945,7.996965791789989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7052.513671875,0.0,1249.8370361328125,2371.396484375,0.0,3346.83251953125,0.782625675201416,1.0,0.0,3.0,1.0,0.0
12155880,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7852467894554138,0.3738471865653991,0.3407070338726043,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8911499381065369,0.5532269477844238,0.5272397398948669,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9860055446624756,0.7413979768753052,0.518548846244812,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7664699554443359,0.3476791381835937,0.3340416252613067,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.666775643825531,0.2265723049640655,1.0437055826187134,284.9625549316406,284.95001220703125,298.93585205078125,288.2240905761719,297.7275390625,297.2474060058594,284.9639892578125,1.0,0.647828221321106,0.382240891456604,0.382240891456604,1.0,1.0,-3.319439172744751,0.9449050426483154,2.3745341300964355,0.1949625015258789,0.9006087183952332,0.9006087183952332,0.0,218.988525390625,226.0,44759.96875,0.0,3325.2431640625,1.0,280.6366577148437,283.3957824707031,291.1868896484375,293.47540283203125,293.1499938964844,293.1499938964844,280.3500061035156,36002.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939184546470642,1.0,0.0,0.0,3.872249603271485,3.8722734451293945,7.996965791789989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7052.513671875,0.0,1249.8370361328125,2371.396484375,0.0,3346.83251953125,0.782625675201416,1.0,0.0,3.0,1.0,0.0
12155940,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7814629077911377,0.3724976480007171,0.3399347364902496,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.8868017792701721,0.5513991117477417,0.5259701609611511,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9837398529052734,0.7435566186904907,0.5204852223396301,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7634163498878479,0.3472756147384643,0.3339956998825073,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.6639620065689087,0.2262178361415863,1.0433766841888428,284.80255126953125,284.95001220703125,298.9202880859375,288.2195739746094,297.7159423828125,297.23858642578125,284.80096435546875,1.0,0.6495893597602844,0.3817046880722046,0.3817046880722046,1.0,1.0,-3.3188698291778564,0.9431627988815308,2.375706911087036,0.1933131515979766,0.897385835647583,0.897385835647583,0.0,222.4947967529297,229.0,45797.54296875,0.0,3343.819580078125,1.0,280.3634033203125,283.1968688964844,291.2505798339844,293.6363220214844,293.1499938964844,293.1499938964844,280.6499938964844,36097.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030767679214478,1.0,0.0,0.0,3.8681371212005615,3.868160963058472,7.979988367878832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6541.45556640625,0.0,1247.2186279296875,2371.396484375,0.0,3432.24755859375,0.7819838523864746,1.0,0.0,3.0,1.0,0.0
12156000,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.7814629077911377,0.3724976480007171,0.3399347364902496,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.8868017792701721,0.5513991117477417,0.5259701609611511,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9837398529052734,0.7435566186904907,0.5204852223396301,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7634163498878479,0.3472756147384643,0.3339956998825073,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.6639620065689087,0.2262178361415863,1.0433766841888428,284.80255126953125,284.95001220703125,298.9202880859375,288.2195739746094,297.7159423828125,297.23858642578125,284.80096435546875,1.0,0.6495893597602844,0.3817046880722046,0.3817046880722046,1.0,1.0,-3.3188698291778564,0.9431627988815308,2.375706911087036,0.1933131515979766,0.897385835647583,0.897385835647583,0.0,222.4947967529297,229.0,45797.54296875,0.0,3343.819580078125,1.0,280.3634033203125,283.1968688964844,291.2505798339844,293.6363220214844,293.1499938964844,293.1499938964844,280.6499938964844,36097.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030767679214478,1.0,0.0,0.0,3.8681371212005615,3.868160963058472,7.979988367878832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6541.45556640625,0.0,1247.2186279296875,2371.396484375,0.0,3432.24755859375,0.7819838523864746,1.0,0.0,3.0,1.0,0.0
12156060,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7780479192733765,0.3718627989292145,0.339145690202713,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8828635215759277,0.5502457022666931,0.5246605277061462,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9818044900894164,0.7467747330665588,0.5224260091781616,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7606887817382812,0.3472885489463806,0.3338962197303772,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6614288687705994,0.2261356115341186,1.0428050756454468,284.9593505859375,284.95001220703125,298.9045715332031,288.2152099609375,297.7113342285156,297.2389831542969,284.9608764648437,1.0,0.65114825963974,0.3813697397708893,0.3813697397708893,1.0,1.0,-3.317862272262573,0.941849410533905,2.3760130405426025,0.1919736266136169,0.8987434506416321,0.8987434506416321,0.0,225.6443786621093,232.0,44688.48046875,0.0,3359.386962890625,1.0,280.63653564453125,283.39501953125,291.1726989746094,293.4507751464844,293.1499938964844,293.1499938964844,280.95001220703125,36016.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891385018825531,1.0,0.0,0.0,3.8668055534362793,3.8668291568756095,7.974495019880123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6387.41845703125,0.0,1245.4830322265625,2371.396484375,0.0,3323.15771484375,0.7816914916038513,1.0,0.0,3.0,1.0,0.0
12156120,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7780479192733765,0.3718627989292145,0.339145690202713,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8828635215759277,0.5502457022666931,0.5246605277061462,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9818044900894164,0.7467747330665588,0.5224260091781616,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7606887817382812,0.3472885489463806,0.3338962197303772,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6614288687705994,0.2261356115341186,1.0428050756454468,284.9593505859375,284.95001220703125,298.9045715332031,288.2152099609375,297.7113342285156,297.2389831542969,284.9608764648437,1.0,0.65114825963974,0.3813697397708893,0.3813697397708893,1.0,1.0,-3.317862272262573,0.941849410533905,2.3760130405426025,0.1919736266136169,0.8987434506416321,0.8987434506416321,0.0,225.6443786621093,232.0,44688.48046875,0.0,3359.386962890625,1.0,280.63653564453125,283.39501953125,291.1726989746094,293.4507751464844,293.1499938964844,293.1499938964844,280.95001220703125,36016.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891385018825531,1.0,0.0,0.0,3.8668055534362793,3.8668291568756095,7.974495019880123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6387.41845703125,0.0,1245.4830322265625,2371.396484375,0.0,3323.15771484375,0.7816914916038513,1.0,0.0,3.0,1.0,0.0
12156180,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7768099904060364,0.372340977191925,0.3394365310668945,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.881126880645752,0.5502987504005432,0.5245387554168701,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9818891286849976,0.7514180541038513,0.5254848599433899,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7598546743392944,0.3482022583484649,0.334634929895401,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6607011556625366,0.2267795205116272,1.045247197151184,285.14678955078125,284.95001220703125,298.8886413574219,288.2109680175781,297.7161560058594,297.2523803710937,285.14862060546875,1.0,0.6532204151153564,0.381034791469574,0.381034791469574,1.0,1.0,-3.3255603313446045,0.9434669017791748,2.3820934295654297,0.1916521787643432,0.9028789401054382,0.9028789401054382,0.0,227.6830902099609,235.0,43616.078125,0.0,3388.5166015625,1.0,280.93536376953125,283.6233825683594,291.1488952636719,293.3554077148437,293.1499938964844,293.1499938964844,280.6499938964844,35882.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758441805839539,1.0,0.0,0.0,3.872112989425659,3.872136831283569,7.99640190507489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6925.7578125,0.0,1248.770263671875,2371.396484375,0.0,3177.62255859375,0.7824921011924744,1.0,0.0,3.0,1.0,0.0
12156240,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7768099904060364,0.372340977191925,0.3394365310668945,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.881126880645752,0.5502987504005432,0.5245387554168701,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9818891286849976,0.7514180541038513,0.5254848599433899,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7598546743392944,0.3482022583484649,0.334634929895401,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6607011556625366,0.2267795205116272,1.045247197151184,285.14678955078125,284.95001220703125,298.8886413574219,288.2109680175781,297.7161560058594,297.2523803710937,285.14862060546875,1.0,0.6532204151153564,0.381034791469574,0.381034791469574,1.0,1.0,-3.3255603313446045,0.9434669017791748,2.3820934295654297,0.1916521787643432,0.9028789401054382,0.9028789401054382,0.0,227.6830902099609,235.0,43616.078125,0.0,3388.5166015625,1.0,280.93536376953125,283.6233825683594,291.1488952636719,293.3554077148437,293.1499938964844,293.1499938964844,280.6499938964844,35882.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758441805839539,1.0,0.0,0.0,3.872112989425659,3.872136831283569,7.99640190507489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6925.7578125,0.0,1248.770263671875,2371.396484375,0.0,3177.62255859375,0.7824921011924744,1.0,0.0,3.0,1.0,0.0
12156300,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7761716842651367,0.3722299933433532,0.3396237790584564,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8802515268325806,0.5500234365463257,0.5245672464370728,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9818658232688904,0.7531588673591614,0.5270067453384399,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7594669461250305,0.3485042154788971,0.3351105749607086,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6604155898094177,0.2270397245883941,1.04703950881958,285.0398864746094,284.95001220703125,298.8805847167969,288.2089233398437,297.7150573730469,297.2543029785156,285.0334167480469,1.0,0.6544169187545776,0.3808673322200775,0.3808673322200775,1.0,1.0,-3.330383062362671,0.9445928931236268,2.3857901096343994,0.1917118430137634,0.9024660587310792,0.9024660587310792,0.0,228.8223876953125,235.0,44585.0078125,0.0,3406.0322265625,1.0,280.7127990722656,283.4798278808594,291.2320556640625,293.5681457519531,293.1499938964844,293.1499938964844,280.6499938964844,35911.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824636936187744,1.0,0.0,0.0,3.874425172805786,3.874449014663696,8.005954441614449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6815.404296875,0.0,1250.8966064453125,2371.396484375,0.0,3239.664794921875,0.7828898429870605,1.0,0.0,3.0,1.0,0.0
12156360,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7745445370674133,0.3716253936290741,0.3393207192420959,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8783968687057495,0.5492432117462158,0.5240932703018188,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.980863392353058,0.7542224526405334,0.5279662609100342,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7582638263702393,0.3484533727169037,0.3352667391300201,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6593948602676392,0.2270424216985702,1.0478593111038208,284.9931945800781,284.95001220703125,298.8724975585937,288.2069091796875,297.7091979980469,297.249755859375,284.9917297363281,1.0,0.6554809212684631,0.380620539188385,0.380620539188385,1.0,1.0,-3.3317832946777344,0.9443559050559998,2.38742733001709,0.1911963373422622,0.902250111103058,0.902250111103058,0.0,230.5536346435547,238.0,44765.1484375,0.0,3419.089599609375,1.0,280.6632080078125,283.42779541015625,291.2501525878906,293.57672119140625,293.1499938964844,293.1499938964844,280.3500061035156,35948.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882637619972229,1.0,0.0,0.0,3.875125169754028,3.8751490116119385,8.008847203200276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7109.22509765625,0.0,1251.7708740234375,2371.396484375,0.0,3293.96630859375,0.7830619215965271,1.0,0.0,3.0,1.0,0.0
12156420,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7699254751205444,0.3696028590202331,0.3379097580909729,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8733150959014893,0.5467705130577087,0.5222251415252686,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.9774839282035828,0.7552776336669922,0.5290541648864746,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7546473145484924,0.3476470410823822,0.3348980844020843,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.6561689376831055,0.2264681756496429,1.0469756126403809,284.8057556152344,284.95001220703125,298.8560791015625,288.2029724121094,297.6911926269531,297.23223876953125,284.80389404296875,1.0,0.6571142077445984,0.380126953125,0.380126953125,1.0,1.0,-3.3276519775390625,0.9415382146835328,2.38611364364624,0.1893150806427002,0.8988156914710999,0.8988156914710999,0.0,234.7259521484375,241.0,45854.84765625,0.0,3433.302001953125,1.0,280.36456298828125,283.1993408203125,291.2698669433594,293.6751708984375,293.1499938964844,293.1499938964844,280.6499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050198197364808,1.0,0.0,0.0,3.871814250946045,3.871838331222534,7.995167834451422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6552.1826171875,0.0,1250.068359375,2371.396484375,0.0,3450.329833984375,0.782602071762085,1.0,0.0,3.0,1.0,0.0
12156480,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7699254751205444,0.3696028590202331,0.3379097580909729,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8733150959014893,0.5467705130577087,0.5222251415252686,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.9774839282035828,0.7552776336669922,0.5290541648864746,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7546473145484924,0.3476470410823822,0.3348980844020843,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.6561689376831055,0.2264681756496429,1.0469756126403809,284.8057556152344,284.95001220703125,298.8560791015625,288.2029724121094,297.6911926269531,297.23223876953125,284.80389404296875,1.0,0.6571142077445984,0.380126953125,0.380126953125,1.0,1.0,-3.3276519775390625,0.9415382146835328,2.38611364364624,0.1893150806427002,0.8988156914710999,0.8988156914710999,0.0,234.7259521484375,241.0,45854.84765625,0.0,3433.302001953125,1.0,280.36456298828125,283.1993408203125,291.2698669433594,293.6751708984375,293.1499938964844,293.1499938964844,280.6499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050198197364808,1.0,0.0,0.0,3.871814250946045,3.871838331222534,7.995167834451422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6552.1826171875,0.0,1250.068359375,2371.396484375,0.0,3450.329833984375,0.782602071762085,1.0,0.0,3.0,1.0,0.0
12156540,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.766346275806427,0.3686976730823517,0.3368217945098877,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8692556023597717,0.5453141927719116,0.5205765962600708,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9751447439193726,0.7580243349075317,0.5305977463722229,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7517958879470825,0.3474320769309997,0.3345550000667572,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6535155177116394,0.2262089997529983,1.0455873012542725,284.9588928222656,284.95001220703125,298.83935546875,288.1991577148437,297.6839599609375,297.229736328125,284.9603271484375,1.0,0.6584497690200806,0.3796333968639374,0.3796333968639374,1.0,1.0,-3.3241231441497803,0.9389366507530212,2.3851864337921143,0.1872610747814178,0.9001389741897583,0.9001389741897583,0.0,238.07164001464844,244.0,44720.625,0.0,3444.194091796875,1.0,280.6366577148437,283.3942565917969,291.1626892089844,293.44879150390625,293.1499938964844,293.1499938964844,280.3500061035156,36006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940743803977966,1.0,0.0,0.0,3.870935440063477,3.8709592819213854,7.99153838215716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7042.16845703125,0.0,1248.791015625,2371.396484375,0.0,3348.288818359375,0.7824006676673889,1.0,0.0,3.0,1.0,0.0
12156600,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.766346275806427,0.3686976730823517,0.3368217945098877,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8692556023597717,0.5453141927719116,0.5205765962600708,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9751447439193726,0.7580243349075317,0.5305977463722229,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7517958879470825,0.3474320769309997,0.3345550000667572,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6535155177116394,0.2262089997529983,1.0455873012542725,284.9588928222656,284.95001220703125,298.83935546875,288.1991577148437,297.6839599609375,297.229736328125,284.9603271484375,1.0,0.6584497690200806,0.3796333968639374,0.3796333968639374,1.0,1.0,-3.3241231441497803,0.9389366507530212,2.3851864337921143,0.1872610747814178,0.9001389741897583,0.9001389741897583,0.0,238.07164001464844,244.0,44720.625,0.0,3444.194091796875,1.0,280.6366577148437,283.3942565917969,291.1626892089844,293.44879150390625,293.1499938964844,293.1499938964844,280.3500061035156,36006.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940743803977966,1.0,0.0,0.0,3.870935440063477,3.8709592819213854,7.99153838215716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7042.16845703125,0.0,1248.791015625,2371.396484375,0.0,3348.288818359375,0.7824006676673889,1.0,0.0,3.0,1.0,0.0
12156660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7633934020996094,0.367330938577652,0.3360185325145721,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8658573627471924,0.5434733033180237,0.5192769765853882,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.97332501411438,0.7598912715911865,0.5323340892791748,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7495290040969849,0.3470252752304077,0.3344901502132416,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6514334678649902,0.2258650958538055,1.0452516078948977,284.7992858886719,284.95001220703125,298.82232666015625,288.1954650878906,297.67291259765625,297.2218322753906,284.7976989746094,1.0,0.6599164009094238,0.3793029189109802,0.3793029189109802,1.0,1.0,-3.323209047317505,0.9376537203788756,2.3855552673339844,0.1862008720636367,0.8968752026557922,0.8968752026557922,0.0,241.1232452392578,247.0,45759.67578125,0.0,3459.39794921875,1.0,280.3634338378906,283.19561767578125,291.2269287109375,293.6103820800781,293.1499938964844,293.1499938964844,280.6499938964844,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033216238021852,1.0,0.0,0.0,3.866642713546753,3.866666555404663,7.973823699103377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6532.228515625,0.0,1246.0245361328125,2371.396484375,0.0,3434.527099609375,0.7817271947860718,1.0,0.0,3.0,1.0,0.0
12156720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7633934020996094,0.367330938577652,0.3360185325145721,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8658573627471924,0.5434733033180237,0.5192769765853882,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.97332501411438,0.7598912715911865,0.5323340892791748,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7495290040969849,0.3470252752304077,0.3344901502132416,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6514334678649902,0.2258650958538055,1.0452516078948977,284.7992858886719,284.95001220703125,298.82232666015625,288.1954650878906,297.67291259765625,297.2218322753906,284.7976989746094,1.0,0.6599164009094238,0.3793029189109802,0.3793029189109802,1.0,1.0,-3.323209047317505,0.9376537203788756,2.3855552673339844,0.1862008720636367,0.8968752026557922,0.8968752026557922,0.0,241.1232452392578,247.0,45759.67578125,0.0,3459.39794921875,1.0,280.3634338378906,283.19561767578125,291.2269287109375,293.6103820800781,293.1499938964844,293.1499938964844,280.6499938964844,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033216238021852,1.0,0.0,0.0,3.866642713546753,3.866666555404663,7.973823699103377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6532.228515625,0.0,1246.0245361328125,2371.396484375,0.0,3434.527099609375,0.7817271947860718,1.0,0.0,3.0,1.0,0.0
12156780,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7605664730072021,0.366657018661499,0.3351917564868927,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8625975847244263,0.5422860383987427,0.5179333686828613,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9716153740882874,0.7628222107887268,0.5340642929077148,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7473573684692383,0.3470329046249389,0.3343773782253265,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.649412214756012,0.2257772088050842,1.0446301698684692,284.9560241699219,284.95001220703125,298.8049011230469,288.19189453125,297.6682434082031,297.22271728515625,284.9575500488281,1.0,0.6612883806228638,0.378972440958023,0.378972440958023,1.0,1.0,-3.321786403656006,0.936227560043335,2.385558843612671,0.1849033087491989,0.8981886506080627,0.8981886506080627,0.0,244.04136657714844,250.0,44648.07421875,0.0,3472.6796875,1.0,280.63653564453125,283.3936767578125,291.1494445800781,293.4252319335937,293.1499938964844,293.1499938964844,280.95001220703125,36019.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916400074958801,1.0,0.0,0.0,3.865152359008789,3.865176200866699,7.967678357090335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6378.1533203125,0.0,1244.1566162109375,2371.396484375,0.0,3325.541259765625,0.7814067602157593,1.0,0.0,3.0,1.0,0.0
12156840,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7605664730072021,0.366657018661499,0.3351917564868927,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8625975847244263,0.5422860383987427,0.5179333686828613,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9716153740882874,0.7628222107887268,0.5340642929077148,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7473573684692383,0.3470329046249389,0.3343773782253265,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.649412214756012,0.2257772088050842,1.0446301698684692,284.9560241699219,284.95001220703125,298.8049011230469,288.19189453125,297.6682434082031,297.22271728515625,284.9575500488281,1.0,0.6612883806228638,0.378972440958023,0.378972440958023,1.0,1.0,-3.321786403656006,0.936227560043335,2.385558843612671,0.1849033087491989,0.8981886506080627,0.8981886506080627,0.0,244.04136657714844,250.0,44648.07421875,0.0,3472.6796875,1.0,280.63653564453125,283.3936767578125,291.1494445800781,293.4252319335937,293.1499938964844,293.1499938964844,280.95001220703125,36019.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916400074958801,1.0,0.0,0.0,3.865152359008789,3.865176200866699,7.967678357090335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6378.1533203125,0.0,1244.1566162109375,2371.396484375,0.0,3325.541259765625,0.7814067602157593,1.0,0.0,3.0,1.0,0.0
12156900,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7598558664321899,0.3667642176151275,0.3351779282093048,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8616671562194824,0.5421648621559143,0.5176939368247986,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9714955687522888,0.7648800611495972,0.5353556871414185,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7468698024749756,0.3473871052265167,0.3346266448497772,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6489654779434204,0.2260054051876068,1.045380473136902,285.0885009765625,284.95001220703125,298.7960205078125,288.1901550292969,297.6695861816406,297.228271484375,285.09600830078125,1.0,0.6621635556221008,0.3788072168827057,0.3788072168827057,1.0,1.0,-3.3242318630218506,0.9365655779838562,2.3876664638519287,0.1846154183149337,0.900397777557373,0.900397777557373,0.0,245.1099853515625,250.0,43693.26953125,0.0,3484.405517578125,1.0,280.8810119628906,283.5630798339844,291.1104736328125,293.28533935546875,293.1499938964844,293.1499938964844,280.95001220703125,35946.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817628026008606,1.0,0.0,0.0,3.866770267486572,3.8667941093444815,7.974350637596217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6521.12548828125,0.0,1244.9046630859375,2371.396484375,0.0,3233.0986328125,0.7816411852836609,1.0,0.0,3.0,1.0,0.0
12156960,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.759574294090271,0.367085188627243,0.3354355692863464,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8611657619476318,0.5422890782356262,0.5177633762359619,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9718213081359864,0.7671975493431091,0.5369321703910828,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.746760368347168,0.347941130399704,0.3351068794727325,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6488890647888184,0.22640460729599,1.046990990638733,285.14324951171875,284.95001220703125,298.7870483398437,288.1884460449219,297.6726989746094,297.2362976074219,285.14508056640625,1.0,0.6632228493690491,0.3786190748214721,0.3786190748214721,1.0,1.0,-3.329031467437744,0.9376233220100404,2.3914082050323486,0.1845337748527526,0.9022747874259948,0.9022747874259948,0.0,245.9732666015625,253.0,43570.3671875,0.0,3500.443603515625,1.0,280.9354553222656,283.6219177246094,291.1259765625,293.3299865722656,293.1499938964844,293.1499938964844,280.6499938964844,35885.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760377764701843,1.0,0.0,0.0,3.8703203201293945,3.8703441619873047,7.988999186636647e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6915.47265625,0.0,1247.3231201171875,2371.396484375,0.0,3179.43798828125,0.7821823358535767,1.0,0.0,3.0,1.0,0.0
