time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157020,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7576404213905334,0.3663298189640045,0.3352801501750946,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8588274121284485,0.5411959886550903,0.5172768831253052,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9708556532859802,0.7696838974952698,0.539204478263855,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7454728484153748,0.3481884300708771,0.3357331454753876,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6478379964828491,0.2266455441713333,1.0495026111602783,284.9896850585937,284.95001220703125,298.7687683105469,288.1850891113281,297.6655578613281,297.2341613769531,284.9882507324219,1.0,0.6653684973716736,0.3782427906990051,0.3782427906990051,1.0,1.0,-3.334778547286988,0.9384300708770752,2.396348476409912,0.1841840296983719,0.9015982747077942,0.9015982747077942,0.0,248.7924041748047,256.0,44717.13671875,0.0,3529.850341796875,1.0,280.663330078125,283.42633056640625,291.2279968261719,293.5518493652344,293.1499938964844,293.1499938964844,280.3500061035156,35951.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884049654006958,1.0,0.0,0.0,3.873183012008667,3.873206853866577,8.000822049325507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7098.9541015625,0.0,1250.2000732421875,2371.396484375,0.0,3295.287841796875,0.7827262282371521,1.0,0.0,3.0,1.0,0.0
12157080,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7576404213905334,0.3663298189640045,0.3352801501750946,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8588274121284485,0.5411959886550903,0.5172768831253052,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9708556532859802,0.7696838974952698,0.539204478263855,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7454728484153748,0.3481884300708771,0.3357331454753876,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6478379964828491,0.2266455441713333,1.0495026111602783,284.9896850585937,284.95001220703125,298.7687683105469,288.1850891113281,297.6655578613281,297.2341613769531,284.9882507324219,1.0,0.6653684973716736,0.3782427906990051,0.3782427906990051,1.0,1.0,-3.334778547286988,0.9384300708770752,2.396348476409912,0.1841840296983719,0.9015982747077942,0.9015982747077942,0.0,248.7924041748047,256.0,44717.13671875,0.0,3529.850341796875,1.0,280.663330078125,283.42633056640625,291.2279968261719,293.5518493652344,293.1499938964844,293.1499938964844,280.3500061035156,35951.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884049654006958,1.0,0.0,0.0,3.873183012008667,3.873206853866577,8.000822049325507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7098.9541015625,0.0,1250.2000732421875,2371.396484375,0.0,3295.287841796875,0.7827262282371521,1.0,0.0,3.0,1.0,0.0
12157140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7535971999168396,0.3642691671848297,0.3338353037834167,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.8543996214866638,0.5386943221092224,0.5153801441192627,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.967504620552063,0.7703803181648254,0.5400506258010864,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7423713207244873,0.3473820388317108,0.3353631794452667,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.6450709700584412,0.2260486632585525,1.0485150814056396,284.80230712890625,284.95001220703125,298.75,288.1817932128906,297.6474304199219,297.2171630859375,284.8004455566406,1.0,0.6669036149978638,0.3778665065765381,0.3778665065765381,1.0,1.0,-3.33015513420105,0.9357878565788268,2.394367218017578,0.1826782971620559,0.8981180191040039,0.8981180191040039,0.0,252.92811584472656,259.0,45805.67578125,0.0,3542.579833984375,1.0,280.3645935058594,283.1978759765625,291.2486267089844,293.651123046875,293.1499938964844,293.1499938964844,280.6499938964844,36080.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051498174667358,1.0,0.0,0.0,3.8697006702423096,3.86972451210022,7.986441232787911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6542.98681640625,0.0,1248.3626708984375,2371.396484375,0.0,3451.539306640625,0.78223717212677,1.0,0.0,3.0,1.0,0.0
12157200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7535971999168396,0.3642691671848297,0.3338353037834167,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.8543996214866638,0.5386943221092224,0.5153801441192627,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.967504620552063,0.7703803181648254,0.5400506258010864,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7423713207244873,0.3473820388317108,0.3353631794452667,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.6450709700584412,0.2260486632585525,1.0485150814056396,284.80230712890625,284.95001220703125,298.75,288.1817932128906,297.6474304199219,297.2171630859375,284.8004455566406,1.0,0.6669036149978638,0.3778665065765381,0.3778665065765381,1.0,1.0,-3.33015513420105,0.9357878565788268,2.394367218017578,0.1826782971620559,0.8981180191040039,0.8981180191040039,0.0,252.92811584472656,259.0,45805.67578125,0.0,3542.579833984375,1.0,280.3645935058594,283.1978759765625,291.2486267089844,293.651123046875,293.1499938964844,293.1499938964844,280.6499938964844,36080.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051498174667358,1.0,0.0,0.0,3.8697006702423096,3.86972451210022,7.986441232787911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6542.98681640625,0.0,1248.3626708984375,2371.396484375,0.0,3451.539306640625,0.78223717212677,1.0,0.0,3.0,1.0,0.0
12157260,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7502663135528564,0.3631378710269928,0.3326160907745361,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8506549000740051,0.537015438079834,0.5136004090309143,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9649850130081176,0.7726364731788635,0.5412968993186951,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7397302389144897,0.3469913005828857,0.3349281549453735,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6425728797912598,0.2255795449018478,1.046557903289795,284.9543151855469,284.95001220703125,298.729736328125,288.1781005859375,297.63818359375,297.2130432128906,284.9556579589844,1.0,0.6680982708930969,0.3774468302726745,0.3774468302726745,1.0,1.0,-3.325161457061768,0.9329121112823486,2.392249345779419,0.1808211505413055,0.8993756771087646,0.8993756771087646,0.0,256.39093017578125,262.0,44653.8984375,0.0,3550.60400390625,1.0,280.6366271972656,283.391845703125,291.14166259765625,293.4247131347656,293.1499938964844,293.1499938964844,280.95001220703125,36010.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942078351974487,1.0,0.0,0.0,3.868647336959839,3.868671178817749,7.982094416547625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6376.26806640625,0.0,1246.9454345703125,2371.396484375,0.0,3349.53564453125,0.7820054292678833,1.0,0.0,3.0,1.0,0.0
12157320,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7502663135528564,0.3631378710269928,0.3326160907745361,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8506549000740051,0.537015438079834,0.5136004090309143,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9649850130081176,0.7726364731788635,0.5412968993186951,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7397302389144897,0.3469913005828857,0.3349281549453735,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6425728797912598,0.2255795449018478,1.046557903289795,284.9543151855469,284.95001220703125,298.729736328125,288.1781005859375,297.63818359375,297.2130432128906,284.9556579589844,1.0,0.6680982708930969,0.3774468302726745,0.3774468302726745,1.0,1.0,-3.325161457061768,0.9329121112823486,2.392249345779419,0.1808211505413055,0.8993756771087646,0.8993756771087646,0.0,256.39093017578125,262.0,44653.8984375,0.0,3550.60400390625,1.0,280.6366271972656,283.391845703125,291.14166259765625,293.4247131347656,293.1499938964844,293.1499938964844,280.95001220703125,36010.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942078351974487,1.0,0.0,0.0,3.868647336959839,3.868671178817749,7.982094416547625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6376.26806640625,0.0,1246.9454345703125,2371.396484375,0.0,3349.53564453125,0.7820054292678833,1.0,0.0,3.0,1.0,0.0
12157380,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7486491799354553,0.3630294501781463,0.3324266970157623,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8486119508743286,0.5364373922348022,0.5129364132881165,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9644255042076112,0.7763190865516663,0.5437185168266296,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7384998202323914,0.3473579287528991,0.3352067470550537,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.6413047909736633,0.2256133407354354,1.0466041564941406,285.13641357421875,284.95001220703125,298.7069396972656,288.1734619140625,297.63739013671875,297.2214660644531,285.1380310058594,1.0,0.6696357727050781,0.3770271837711334,0.3770271837711334,1.0,1.0,-3.3274312019348145,0.93244069814682,2.3949904441833496,0.17982779443264,0.9033390283584596,0.9033390283584596,0.0,258.78125,250.0,43513.36328125,0.0,3569.500244140625,1.0,280.9353942871094,283.6161499023437,291.1078491210937,293.3120422363281,293.1499938964844,293.1499938964844,280.6499938964844,35884.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777541518211365,1.0,0.0,0.0,3.8738410472869873,3.8738648891448975,8.00354030161543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6906.4150390625,0.0,1250.20947265625,2371.396484375,0.0,3195.529541015625,0.7827946543693542,1.0,0.0,3.0,1.0,0.0
12157440,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7486491799354553,0.3630294501781463,0.3324266970157623,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8486119508743286,0.5364373922348022,0.5129364132881165,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9644255042076112,0.7763190865516663,0.5437185168266296,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7384998202323914,0.3473579287528991,0.3352067470550537,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.6413047909736633,0.2256133407354354,1.0466041564941406,285.13641357421875,284.95001220703125,298.7069396972656,288.1734619140625,297.63739013671875,297.2214660644531,285.1380310058594,1.0,0.6696357727050781,0.3770271837711334,0.3770271837711334,1.0,1.0,-3.3274312019348145,0.93244069814682,2.3949904441833496,0.17982779443264,0.9033390283584596,0.9033390283584596,0.0,258.78125,250.0,43513.36328125,0.0,3569.500244140625,1.0,280.9353942871094,283.6161499023437,291.1078491210937,293.3120422363281,293.1499938964844,293.1499938964844,280.6499938964844,35884.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777541518211365,1.0,0.0,0.0,3.8738410472869873,3.8738648891448975,8.00354030161543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6906.4150390625,0.0,1250.20947265625,2371.396484375,0.0,3195.529541015625,0.7827946543693542,1.0,0.0,3.0,1.0,0.0
12157500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7494490146636963,0.3626037538051605,0.3322477042675018,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8494689464569092,0.5358200073242188,0.5125566720962524,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9663446545600892,0.7775206565856934,0.5448192358016968,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7394603490829468,0.3473455905914306,0.3353053629398346,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6420672535896301,0.22551029920578,1.0464067459106443,285.02593994140625,284.95001220703125,298.6946105957031,288.1707458496094,297.6332702636719,297.2209777832031,285.0191345214844,1.0,0.6687024235725403,0.3768173456192016,0.3768173456192016,1.0,1.0,-3.3279738426208496,0.9319987297058104,2.395975112915039,0.1794278919696808,0.902798056602478,0.902798056602478,0.0,257.3705139160156,250.0,44434.16796875,0.0,3562.75244140625,1.0,280.7127685546875,283.4697570800781,291.1891174316406,293.5199890136719,293.1499938964844,293.1499938964844,280.6499938964844,35917.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838215470314026,1.0,0.0,0.0,3.875965833663941,3.8759896755218506,8.012322609829425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6792.53564453125,0.0,1252.213134765625,2371.396484375,0.0,3252.383056640625,0.7831633687019348,1.0,0.0,3.0,1.0,0.0
12157560,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7503031492233276,0.3616830706596374,0.3315228521823883,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8505358695983887,0.534691572189331,0.5116119980812073,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9684599041938782,0.7780041098594666,0.5452818274497986,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7405833005905151,0.3469676673412323,0.3350111246109009,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6429495811462402,0.2251310646533966,1.044852614402771,284.9750061035156,284.95001220703125,298.681640625,288.1678161621094,297.6244812011719,297.2142333984375,284.9731750488281,1.0,0.6669880747795105,0.3766579627990722,0.3766579627990722,1.0,1.0,-3.324308156967163,0.930298924446106,2.3940093517303467,0.1787084341049194,0.9024186730384828,0.9024186730384828,0.0,255.1046142578125,238.0,44557.25390625,0.0,3541.31787109375,1.0,280.6631774902344,283.4144592285156,291.2059936523437,293.5244445800781,293.1499938964844,293.1499938964844,280.3500061035156,35959.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890963792800903,1.0,0.0,0.0,3.876380681991577,3.8764045238494873,8.014038144210645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7081.349609375,0.0,1252.8853759765625,2371.396484375,0.0,3301.756103515625,0.7832894921302795,1.0,0.0,3.0,1.0,0.0
12157620,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7523786425590515,0.3590220808982849,0.3291693925857544,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8532857298851013,0.5314996242523193,0.5086835622787476,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.973365068435669,0.7778276205062866,0.5452470779418945,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7432693243026733,0.3454841673374176,0.3336184918880462,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6449765563011169,0.2237628847360611,1.0385868549346924,284.7777099609375,284.95001220703125,298.6538391113281,288.1611328125,297.6001281738281,297.1923217773437,284.7754211425781,1.0,0.6616586446762085,0.3763391673564911,0.3763391673564911,1.0,1.0,-3.3087170124053955,0.9241830110549928,2.3845338821411133,0.1763505339622497,0.8985459804534912,0.8985459804534912,0.0,248.7747344970703,226.0,45513.9453125,0.0,3469.33935546875,1.0,280.36456298828125,283.1784973144531,291.2232971191406,293.6144714355469,293.1499938964844,293.1499938964844,280.6499938964844,36096.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049049019813538,1.0,0.0,0.0,3.872171640396118,3.872195482254028,7.996644058039237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6516.87060546875,0.0,1250.5157470703125,2371.396484375,0.0,3449.260986328125,0.7826815247535706,1.0,0.0,3.0,1.0,0.0
12157680,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7523786425590515,0.3590220808982849,0.3291693925857544,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8532857298851013,0.5314996242523193,0.5086835622787476,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.973365068435669,0.7778276205062866,0.5452470779418945,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7432693243026733,0.3454841673374176,0.3336184918880462,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6449765563011169,0.2237628847360611,1.0385868549346924,284.7777099609375,284.95001220703125,298.6538391113281,288.1611328125,297.6001281738281,297.1923217773437,284.7754211425781,1.0,0.6616586446762085,0.3763391673564911,0.3763391673564911,1.0,1.0,-3.3087170124053955,0.9241830110549928,2.3845338821411133,0.1763505339622497,0.8985459804534912,0.8985459804534912,0.0,248.7747344970703,226.0,45513.9453125,0.0,3469.33935546875,1.0,280.36456298828125,283.1784973144531,291.2232971191406,293.6144714355469,293.1499938964844,293.1499938964844,280.6499938964844,36096.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049049019813538,1.0,0.0,0.0,3.872171640396118,3.872195482254028,7.996644058039237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6516.87060546875,0.0,1250.5157470703125,2371.396484375,0.0,3449.260986328125,0.7826815247535706,1.0,0.0,3.0,1.0,0.0
12157740,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7567613124847412,0.3574372231960296,0.327038049697876,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8585414886474609,0.5292540788650513,0.5058443546295166,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9808484315872192,0.7793624997138977,0.5456007122993469,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7479848861694336,0.3445625007152557,0.3321478366851806,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6486590504646301,0.2226763069629669,1.0313042402267456,284.9202880859375,284.95001220703125,298.62353515625,288.1533508300781,297.5858154296875,297.1851501464844,284.9212646484375,1.0,0.6548618674278259,0.3760203421115875,0.3760203421115875,1.0,1.0,-3.292628288269043,0.9179168343544006,2.374711513519287,0.1737188547849655,0.8992847800254822,0.8992847800254822,0.0,239.6270294189453,214.0,44236.1875,0.0,3381.033447265625,1.0,280.6366271972656,283.3655700683594,291.1117248535156,293.3775634765625,293.1499938964844,293.1499938964844,280.95001220703125,36035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929332494735718,1.0,0.0,0.0,3.8699333667755127,3.869957208633423,7.987401886566659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6341.4814453125,0.0,1248.1986083984375,2371.396484375,0.0,3337.6279296875,0.7822523713111877,1.0,0.0,3.0,1.0,0.0
12157800,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7567613124847412,0.3574372231960296,0.327038049697876,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8585414886474609,0.5292540788650513,0.5058443546295166,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9808484315872192,0.7793624997138977,0.5456007122993469,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7479848861694336,0.3445625007152557,0.3321478366851806,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6486590504646301,0.2226763069629669,1.0313042402267456,284.9202880859375,284.95001220703125,298.62353515625,288.1533508300781,297.5858154296875,297.1851501464844,284.9212646484375,1.0,0.6548618674278259,0.3760203421115875,0.3760203421115875,1.0,1.0,-3.292628288269043,0.9179168343544006,2.374711513519287,0.1737188547849655,0.8992847800254822,0.8992847800254822,0.0,239.6270294189453,214.0,44236.1875,0.0,3381.033447265625,1.0,280.6366271972656,283.3655700683594,291.1117248535156,293.3775634765625,293.1499938964844,293.1499938964844,280.95001220703125,36035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929332494735718,1.0,0.0,0.0,3.8699333667755127,3.869957208633423,7.987401886566659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6341.4814453125,0.0,1248.1986083984375,2371.396484375,0.0,3337.6279296875,0.7822523713111877,1.0,0.0,3.0,1.0,0.0
12157860,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7646296620368958,0.3570748567581177,0.3260806500911712,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8674629926681519,0.5283010601997375,0.5042606592178345,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9911195635795592,0.7825266718864441,0.5472455620765686,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.7558645606040955,0.3446143865585327,0.3315564393997192,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6552029848098755,0.2223358005285263,1.0269168615341189,285.0951232910156,284.95001220703125,298.5906982421875,288.1444702148437,297.58209228515625,297.1929016113281,285.0964660644531,1.0,0.6479092240333557,0.3759808838367462,0.3759808838367462,1.0,1.0,-3.285555362701416,0.9154237508773804,2.370131492614746,0.1729162633419037,0.9026473164558412,0.9026473164558412,0.0,228.11415100097656,202.0,42994.7890625,0.0,3300.45849609375,1.0,280.9353942871094,283.5846252441406,291.07330322265625,293.25494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875342607498169,1.0,0.0,0.0,3.87359070777893,3.873614549636841,8.002505751392164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6860.0400390625,0.0,1250.259765625,2371.396484375,0.0,3172.91943359375,0.7827810049057007,1.0,0.0,3.0,1.0,0.0
12157920,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7646296620368958,0.3570748567581177,0.3260806500911712,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8674629926681519,0.5283010601997375,0.5042606592178345,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.9911195635795592,0.7825266718864441,0.5472455620765686,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.7558645606040955,0.3446143865585327,0.3315564393997192,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6552029848098755,0.2223358005285263,1.0269168615341189,285.0951232910156,284.95001220703125,298.5906982421875,288.1444702148437,297.58209228515625,297.1929016113281,285.0964660644531,1.0,0.6479092240333557,0.3759808838367462,0.3759808838367462,1.0,1.0,-3.285555362701416,0.9154237508773804,2.370131492614746,0.1729162633419037,0.9026473164558412,0.9026473164558412,0.0,228.11415100097656,202.0,42994.7890625,0.0,3300.45849609375,1.0,280.9353942871094,283.5846252441406,291.07330322265625,293.25494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875342607498169,1.0,0.0,0.0,3.87359070777893,3.873614549636841,8.002505751392164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6860.0400390625,0.0,1250.259765625,2371.396484375,0.0,3172.91943359375,0.7827810049057007,1.0,0.0,3.0,1.0,0.0
12157980,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7725933790206909,0.3555729687213897,0.3247584998607635,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.876641035079956,0.5262864828109741,0.5023868083953857,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.783794641494751,0.5470203161239624,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7640879154205322,0.3440154194831848,0.3308683633804321,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6621314287185669,0.2216167896986007,1.0226640701293943,284.9279479980469,284.95001220703125,298.55535888671875,288.1344299316406,297.5669860839844,297.1860656738281,284.9257507324219,1.0,0.640688419342041,0.3759414255619049,0.3759414255619049,1.0,1.0,-3.2755281925201416,0.9119535088539124,2.363574504852295,0.172210156917572,0.90105938911438,0.90105938911438,0.0,217.0503845214844,190.0,43947.6328125,0.0,3216.16015625,1.0,280.6632995605469,283.3788757324219,291.168212890625,293.4593505859375,293.1499938964844,293.1499938964844,280.3500061035156,35997.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858095407485962,1.0,0.0,0.0,3.874301433563232,3.874325275421143,8.005442850844702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7026.53759765625,0.0,1251.482177734375,2371.396484375,0.0,3270.998046875,0.7829629778862,1.0,0.0,3.0,1.0,0.0
12158040,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7725933790206909,0.3555729687213897,0.3247584998607635,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.876641035079956,0.5262864828109741,0.5023868083953857,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.783794641494751,0.5470203161239624,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7640879154205322,0.3440154194831848,0.3308683633804321,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6621314287185669,0.2216167896986007,1.0226640701293943,284.9279479980469,284.95001220703125,298.55535888671875,288.1344299316406,297.5669860839844,297.1860656738281,284.9257507324219,1.0,0.640688419342041,0.3759414255619049,0.3759414255619049,1.0,1.0,-3.2755281925201416,0.9119535088539124,2.363574504852295,0.172210156917572,0.90105938911438,0.90105938911438,0.0,217.0503845214844,190.0,43947.6328125,0.0,3216.16015625,1.0,280.6632995605469,283.3788757324219,291.168212890625,293.4593505859375,293.1499938964844,293.1499938964844,280.3500061035156,35997.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858095407485962,1.0,0.0,0.0,3.874301433563232,3.874325275421143,8.005442850844702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7026.53759765625,0.0,1251.482177734375,2371.396484375,0.0,3270.998046875,0.7829629778862,1.0,0.0,3.0,1.0,0.0
12158100,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.7750035524368286,0.3542678952217102,0.3236338198184967,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.879565954208374,0.5246885418891907,0.5009470582008362,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9990000128746032,0.7842633128166199,0.5409073829650879,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.76678866147995,0.3432730138301849,0.3301786780357361,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6643059849739075,0.2209161669015884,1.0194061994552612,284.7843933105469,284.95001220703125,298.5367736816406,288.12896728515625,297.5563659667969,297.17901611328125,284.77569580078125,1.0,0.636407732963562,0.3759216964244842,0.3759216964244842,1.0,1.0,-3.2603583335876465,0.9068444967269896,2.353513717651367,0.1707554459571838,0.8985622525215149,0.8985622525215149,0.0,212.73077392578125,190.0,44748.80078125,0.0,3158.6982421875,1.0,280.4187316894531,283.2005615234375,291.2045593261719,293.5954895019531,293.1499938964844,293.1499938964844,280.3500061035156,36074.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955687880516052,1.0,0.0,0.0,3.8721420764923096,3.87216591835022,7.996521276254498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6858.36962890625,0.0,1250.322998046875,2371.396484375,0.0,3362.244873046875,0.7826367020606995,1.0,0.0,3.0,1.0,0.0
12158160,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7771223783493042,0.3527090549468994,0.3221812546253204,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.8822400569915771,0.5227931141853333,0.499130368232727,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.9990000128746032,0.7850907444953918,0.5341633558273315,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7692517638206482,0.3422882854938507,0.3292002379894256,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.6662229299545288,0.2200185060501098,1.015084981918335,284.7173767089844,284.95001220703125,298.5175170898437,288.1231994628906,297.5458679199219,297.1724853515625,284.7144775390625,1.0,0.631712019443512,0.3758989870548248,0.3758989870548248,1.0,1.0,-3.2419469356536865,0.9006507992744446,2.3412961959838867,0.1688575148582458,0.8962994813919067,0.8962994813919067,0.0,208.4013671875,178.0,44710.390625,0.0,3094.67236328125,1.0,280.364501953125,283.13262939453125,291.1812744140625,293.5377502441406,293.1499938964844,293.1499938964844,280.6499938964844,36146.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008564949035645,1.0,0.0,0.0,3.867752075195313,3.867775917053223,7.978400162755861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6453.53564453125,0.0,1247.2900390625,2371.396484375,0.0,3411.566650390625,0.7819579839706421,1.0,0.0,3.0,1.0,0.0
12158220,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7832348942756653,0.3508817553520202,0.3198539912700653,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8894878625869751,0.520197868347168,0.4959887266159057,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9990000128746032,0.7902132272720337,0.5182541012763977,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7757656574249268,0.3410705626010895,0.3274774849414825,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6713910698890686,0.2187064290046692,1.0068507194519043,284.84735107421875,284.95001220703125,298.4771728515625,288.1107177734375,297.5411682128906,297.1825256347656,284.84771728515625,1.0,0.6215782761573792,0.3758535981178283,0.3758535981178283,1.0,1.0,-3.204265594482422,0.8879693746566772,2.316296339035034,0.164813295006752,0.8959826231002808,0.8959826231002808,0.0,198.612533569336,166.0,43241.80859375,0.0,2960.600341796875,1.0,280.6365661621094,283.30987548828125,291.0620422363281,293.28485107421875,293.1499938964844,293.1499938964844,280.95001220703125,36096.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874741196632385,1.0,0.0,0.0,3.862623453140259,3.862647294998169,7.957255547808018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6266.14990234375,0.0,1242.6973876953125,2371.396484375,0.0,3286.577880859375,0.7810357213020325,1.0,0.0,3.0,1.0,0.0
12158280,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7832348942756653,0.3508817553520202,0.3198539912700653,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8894878625869751,0.520197868347168,0.4959887266159057,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9990000128746032,0.7902132272720337,0.5182541012763977,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7757656574249268,0.3410705626010895,0.3274774849414825,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6713910698890686,0.2187064290046692,1.0068507194519043,284.84735107421875,284.95001220703125,298.4771728515625,288.1107177734375,297.5411682128906,297.1825256347656,284.84771728515625,1.0,0.6215782761573792,0.3758535981178283,0.3758535981178283,1.0,1.0,-3.204265594482422,0.8879693746566772,2.316296339035034,0.164813295006752,0.8959826231002808,0.8959826231002808,0.0,198.612533569336,166.0,43241.80859375,0.0,2960.600341796875,1.0,280.6365661621094,283.30987548828125,291.0620422363281,293.28485107421875,293.1499938964844,293.1499938964844,280.95001220703125,36096.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874741196632385,1.0,0.0,0.0,3.862623453140259,3.862647294998169,7.957255547808018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6266.14990234375,0.0,1242.6973876953125,2371.396484375,0.0,3286.577880859375,0.7810357213020325,1.0,0.0,3.0,1.0,0.0
12158340,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.792616605758667,0.3502378761768341,0.3187128603458404,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9000949859619141,0.5188502669334412,0.494108647108078,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.7989789247512817,0.4987722039222717,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7852708697319031,0.3407702445983886,0.3266294002532959,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6793271899223328,0.2181496769189834,1.0017621517181396,285.0086669921875,284.95001220703125,298.434326171875,288.096923828125,297.5534362792969,297.21685791015625,285.0093994140625,1.0,0.6110571026802063,0.3758081793785095,0.3758081793785095,1.0,1.0,-3.170067310333252,0.8764286637306213,2.2936387062072754,0.1611469686031341,0.8980996012687683,0.8980996012687683,0.0,187.4828948974609,169.0,41788.91015625,0.0,2829.2314453125,1.0,280.9352722167969,283.5179748535156,291.0158386230469,293.1445007324219,293.1499938964844,293.1499938964844,281.25,35987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678752779960632,1.0,0.0,0.0,3.862924814224243,3.862948656082153,7.958497008075938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6137.5078125,0.0,1242.0826416015625,2371.396484375,0.0,3102.878662109375,0.7809885144233704,1.0,0.0,3.0,1.0,0.0
12158400,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.792616605758667,0.3502378761768341,0.3187128603458404,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9000949859619141,0.5188502669334412,0.494108647108078,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.7989789247512817,0.4987722039222717,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7852708697319031,0.3407702445983886,0.3266294002532959,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6793271899223328,0.2181496769189834,1.0017621517181396,285.0086669921875,284.95001220703125,298.434326171875,288.096923828125,297.5534362792969,297.21685791015625,285.0093994140625,1.0,0.6110571026802063,0.3758081793785095,0.3758081793785095,1.0,1.0,-3.170067310333252,0.8764286637306213,2.2936387062072754,0.1611469686031341,0.8980996012687683,0.8980996012687683,0.0,187.4828948974609,169.0,41788.91015625,0.0,2829.2314453125,1.0,280.9352722167969,283.5179748535156,291.0158386230469,293.1445007324219,293.1499938964844,293.1499938964844,281.25,35987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678752779960632,1.0,0.0,0.0,3.862924814224243,3.862948656082153,7.958497008075938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6137.5078125,0.0,1242.0826416015625,2371.396484375,0.0,3102.878662109375,0.7809885144233704,1.0,0.0,3.0,1.0,0.0
12158460,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7989576458930969,0.3501443862915039,0.3183103203773498,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.9071791172027588,0.5181645154953003,0.4931045472621918,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.9990000128746032,0.8090429306030273,0.4867099523544311,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7918026447296143,0.3410240113735199,0.326524555683136,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.684863805770874,0.21814626455307,1.0001007318496704,285.1844787597656,284.95001220703125,298.3889465332031,288.0818176269531,297.5729064941406,297.2608642578125,285.18609619140625,1.0,0.6054374575614929,0.3763450682163238,0.3763450682163238,1.0,1.0,-3.151726484298706,0.8717594742774963,2.2799670696258545,0.1605952233076095,0.9026440978050232,0.9026440978050232,0.0,180.8969116210937,172.0,40555.2109375,0.0,2756.53369140625,1.0,281.2352600097656,283.73736572265625,291.0043334960937,293.0621032714844,293.1499938964844,293.1499938964844,280.95001220703125,35853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495447635650635,1.0,0.0,0.0,3.8696188926696777,3.869642734527588,7.986103582879878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6643.46142578125,0.0,1246.4952392578125,2371.396484375,0.0,2931.007080078125,0.7820293307304382,1.0,0.0,3.0,1.0,0.0
12158520,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7989576458930969,0.3501443862915039,0.3183103203773498,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.9071791172027588,0.5181645154953003,0.4931045472621918,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.9990000128746032,0.8090429306030273,0.4867099523544311,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7918026447296143,0.3410240113735199,0.326524555683136,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.684863805770874,0.21814626455307,1.0001007318496704,285.1844787597656,284.95001220703125,298.3889465332031,288.0818176269531,297.5729064941406,297.2608642578125,285.18609619140625,1.0,0.6054374575614929,0.3763450682163238,0.3763450682163238,1.0,1.0,-3.151726484298706,0.8717594742774963,2.2799670696258545,0.1605952233076095,0.9026440978050232,0.9026440978050232,0.0,180.8969116210937,172.0,40555.2109375,0.0,2756.53369140625,1.0,281.2352600097656,283.73736572265625,291.0043334960937,293.0621032714844,293.1499938964844,293.1499938964844,280.95001220703125,35853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495447635650635,1.0,0.0,0.0,3.8696188926696777,3.869642734527588,7.986103582879878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6643.46142578125,0.0,1246.4952392578125,2371.396484375,0.0,2931.007080078125,0.7820293307304382,1.0,0.0,3.0,1.0,0.0
12158580,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8008940815925598,0.348698228597641,0.3173770308494568,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.909497082233429,0.5161823630332947,0.4916264712810516,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.8159224987030029,0.4818687438964844,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7942488789558411,0.3404141068458557,0.3261948227882385,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.686892032623291,0.2176171690225601,0.9984053373336792,285.0145263671875,284.95001220703125,298.341064453125,288.0653381347656,297.57061767578125,297.2757873535156,285.0124816894531,1.0,0.6025895476341248,0.3768819570541382,0.3768819570541382,1.0,1.0,-3.1405725479125977,0.8695129156112671,2.27105975151062,0.1611551791429519,0.9021825194358826,0.9021825194358826,0.0,178.15524291992188,175.0,41492.1640625,0.0,2719.458740234375,1.0,280.9633483886719,283.5275573730469,291.10650634765625,293.27703857421875,293.1499938964844,293.1499938964844,280.6499938964844,35927.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618363738059998,1.0,0.0,0.0,3.873697519302368,3.8737213611602783,8.002947424756712e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6804.119140625,0.0,1250.4283447265625,2371.396484375,0.0,3046.22900390625,0.7827913165092468,1.0,0.0,3.0,1.0,0.0
12158640,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8008940815925598,0.348698228597641,0.3173770308494568,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.909497082233429,0.5161823630332947,0.4916264712810516,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.8159224987030029,0.4818687438964844,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7942488789558411,0.3404141068458557,0.3261948227882385,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.686892032623291,0.2176171690225601,0.9984053373336792,285.0145263671875,284.95001220703125,298.341064453125,288.0653381347656,297.57061767578125,297.2757873535156,285.0124816894531,1.0,0.6025895476341248,0.3768819570541382,0.3768819570541382,1.0,1.0,-3.1405725479125977,0.8695129156112671,2.27105975151062,0.1611551791429519,0.9021825194358826,0.9021825194358826,0.0,178.15524291992188,175.0,41492.1640625,0.0,2719.458740234375,1.0,280.9633483886719,283.5275573730469,291.10650634765625,293.27703857421875,293.1499938964844,293.1499938964844,280.6499938964844,35927.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618363738059998,1.0,0.0,0.0,3.873697519302368,3.8737213611602783,8.002947424756712e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6804.119140625,0.0,1250.4283447265625,2371.396484375,0.0,3046.22900390625,0.7827913165092468,1.0,0.0,3.0,1.0,0.0
12158700,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8000474572181702,0.3474371433258056,0.3164182603359222,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9086036086082458,0.5146046876907349,0.4903409779071808,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8179493546485901,0.481897622346878,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7937605977058411,0.3396528363227844,0.3256305158138275,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6863321661949158,0.2169892340898513,0.9961831569671632,284.8755187988281,284.95001220703125,298.316162109375,288.0565795898437,297.560546875,297.2712707519531,284.8669128417969,1.0,0.6017318367958069,0.3771504163742065,0.3771504163742065,1.0,1.0,-3.1345601081848145,0.8682387471199036,2.266321420669556,0.161391794681549,0.9003394842147827,0.9003394842147827,0.0,177.93060302734375,175.0,42369.62109375,0.0,2706.27587890625,1.0,280.7187194824219,283.35235595703125,291.1426086425781,293.4154968261719,293.1499938964844,293.1499938964844,280.6499938964844,35999.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727995753288269,1.0,0.0,0.0,3.8733913898468018,3.873415231704712,8.001682090252871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6647.451171875,0.0,1250.74755859375,2371.396484375,0.0,3149.0703125,0.7827835083007812,1.0,0.0,3.0,1.0,0.0
12158760,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.7982133030891418,0.345924824476242,0.3151624500751495,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9066125750541688,0.5127337574958801,0.4887082278728485,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9990000128746032,0.8191898465156555,0.4832078814506531,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.792322039604187,0.3386434018611908,0.3247950077056885,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.6848639249801636,0.2161356061697006,0.9929050207138062,284.8144836425781,284.95001220703125,298.2906799316406,288.0474548339844,297.5458984375,297.2608642578125,284.8121032714844,1.0,0.6010816097259521,0.37722247838974,0.37722247838974,1.0,1.0,-3.127718448638916,0.8661718368530273,2.2615466117858887,0.1610249131917953,0.8987815976142883,0.8987815976142883,0.0,178.27870178222656,178.0,42437.8125,0.0,2694.552978515625,1.0,280.66461181640625,283.2893981933594,291.116943359375,293.3606872558594,293.1499938964844,293.1499938964844,280.95001220703125,36064.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793023228645325,1.0,0.0,0.0,3.871026515960693,3.871050357818604,7.991914685590018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6264.8232421875,0.0,1249.32177734375,2371.396484375,0.0,3210.0419921875,0.7824514508247375,1.0,0.0,3.0,1.0,0.0
12158820,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7946633100509644,0.3440865278244018,0.3132232427597046,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9026534557342528,0.5101334452629089,0.4859611988067627,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9990000128746032,0.8224684596061707,0.4865124225616455,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892990112304688,0.337353378534317,0.323393315076828,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6816449761390686,0.214798629283905,0.9865506291389464,284.9615173339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5263977050781,297.2541198730469,284.962646484375,1.0,0.6003878116607666,0.3773665726184845,0.3773665726184845,1.0,1.0,-3.116725444793701,0.8628731369972229,2.253852367401123,0.1603975743055343,0.9000945687294006,0.9000945687294006,0.0,179.41090393066406,181.0,41238.171875,0.0,2678.860595703125,1.0,280.9366455078125,283.47998046875,290.9886474609375,293.1118469238281,293.1499938964844,293.1499938964844,280.6499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676985502243042,1.0,0.0,0.0,3.8704581260681152,3.8704819679260254,7.989567620825255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6715.111328125,0.0,1248.3470458984375,2371.396484375,0.0,3101.22119140625,0.7823101878166199,1.0,0.0,3.0,1.0,0.0
