time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158880,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7946633100509644,0.3440865278244018,0.3132232427597046,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9026534557342528,0.5101334452629089,0.4859611988067627,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9990000128746032,0.8224684596061707,0.4865124225616455,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892990112304688,0.337353378534317,0.323393315076828,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6816449761390686,0.214798629283905,0.9865506291389464,284.9615173339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5263977050781,297.2541198730469,284.962646484375,1.0,0.6003878116607666,0.3773665726184845,0.3773665726184845,1.0,1.0,-3.116725444793701,0.8628731369972229,2.253852367401123,0.1603975743055343,0.9000945687294006,0.9000945687294006,0.0,179.41090393066406,181.0,41238.171875,0.0,2678.860595703125,1.0,280.9366455078125,283.47998046875,290.9886474609375,293.1118469238281,293.1499938964844,293.1499938964844,280.6499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676985502243042,1.0,0.0,0.0,3.8704581260681152,3.8704819679260254,7.989567620825255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6715.111328125,0.0,1248.3470458984375,2371.396484375,0.0,3101.22119140625,0.7823101878166199,1.0,0.0,3.0,1.0,0.0
12158940,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7907219529151917,0.3416967988014221,0.3114723861217499,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8983175158500671,0.5070585012435913,0.4834736883640289,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9990000128746032,0.8243904113769531,0.4908519685268402,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7859164476394653,0.3357868492603302,0.3222151696681976,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.6780731678009033,0.2132470905780792,0.980734407901764,284.7885437011719,284.95001220703125,298.1823425292969,288.0072631835937,297.4991760253906,297.23779296875,284.786376953125,1.0,0.6003637909889221,0.377510666847229,0.377510666847229,1.0,1.0,-3.1084418296813965,0.8604731559753418,2.2479686737060547,0.1601844727993011,0.8966044187545776,0.8966044187545776,0.0,181.16961669921875,184.0,42116.91796875,0.0,2671.8876953125,1.0,280.6634216308594,283.2713317871094,291.0380859375,293.2499694824219,293.1499938964844,293.1499938964844,280.95001220703125,36104.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768644332885742,1.0,0.0,0.0,3.866051197052002,3.866075038909912,7.97138454800006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6220.76611328125,0.0,1245.569091796875,2371.396484375,0.0,3187.18896484375,0.7816259860992432,1.0,0.0,3.0,1.0,0.0
12159000,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7907219529151917,0.3416967988014221,0.3114723861217499,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8983175158500671,0.5070585012435913,0.4834736883640289,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.9990000128746032,0.8243904113769531,0.4908519685268402,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.7859164476394653,0.3357868492603302,0.3222151696681976,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.6780731678009033,0.2132470905780792,0.980734407901764,284.7885437011719,284.95001220703125,298.1823425292969,288.0072631835937,297.4991760253906,297.23779296875,284.786376953125,1.0,0.6003637909889221,0.377510666847229,0.377510666847229,1.0,1.0,-3.1084418296813965,0.8604731559753418,2.2479686737060547,0.1601844727993011,0.8966044187545776,0.8966044187545776,0.0,181.16961669921875,184.0,42116.91796875,0.0,2671.8876953125,1.0,280.6634216308594,283.2713317871094,291.0380859375,293.2499694824219,293.1499938964844,293.1499938964844,280.95001220703125,36104.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768644332885742,1.0,0.0,0.0,3.866051197052002,3.866075038909912,7.97138454800006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6220.76611328125,0.0,1245.569091796875,2371.396484375,0.0,3187.18896484375,0.7816259860992432,1.0,0.0,3.0,1.0,0.0
12159060,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7862101793289185,0.3398655951023102,0.3096403181552887,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8933345079421997,0.5044971704483032,0.4808696210384369,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.826376736164093,0.4961768686771393,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7819439172744751,0.3345199525356293,0.3209200501441955,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6739012598991394,0.2118226438760757,0.9742286801338196,284.9379272460937,284.95001220703125,298.1244201660156,287.9848937988281,297.4756164550781,297.227294921875,284.9390869140625,1.0,0.600626528263092,0.3776831030845642,0.3776831030845642,1.0,1.0,-3.100126981735229,0.8581417798995972,2.241985321044922,0.1599364131689071,0.8976224660873413,0.8976224660873413,0.0,183.4193420410156,187.0,40924.17578125,0.0,2667.480712890625,1.0,280.9365234375,283.464599609375,290.93768310546875,293.0392150878906,293.1499938964844,293.1499938964844,281.25,36030.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641579151153564,1.0,0.0,0.0,3.864013671875,3.864037275314331,7.962983659126621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6063.38330078125,0.0,1243.3145751953125,2371.396484375,0.0,3068.006103515625,0.7812180519104004,1.0,0.0,3.0,1.0,0.0
12159120,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7862101793289185,0.3398655951023102,0.3096403181552887,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8933345079421997,0.5044971704483032,0.4808696210384369,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.826376736164093,0.4961768686771393,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7819439172744751,0.3345199525356293,0.3209200501441955,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6739012598991394,0.2118226438760757,0.9742286801338196,284.9379272460937,284.95001220703125,298.1244201660156,287.9848937988281,297.4756164550781,297.227294921875,284.9390869140625,1.0,0.600626528263092,0.3776831030845642,0.3776831030845642,1.0,1.0,-3.100126981735229,0.8581417798995972,2.241985321044922,0.1599364131689071,0.8976224660873413,0.8976224660873413,0.0,183.4193420410156,187.0,40924.17578125,0.0,2667.480712890625,1.0,280.9365234375,283.464599609375,290.93768310546875,293.0392150878906,293.1499938964844,293.1499938964844,281.25,36030.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641579151153564,1.0,0.0,0.0,3.864013671875,3.864037275314331,7.962983659126621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6063.38330078125,0.0,1243.3145751953125,2371.396484375,0.0,3068.006103515625,0.7812180519104004,1.0,0.0,3.0,1.0,0.0
12159180,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7831031680107117,0.3389588892459869,0.3087478280067444,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8896817564964294,0.5029500722885132,0.4793069660663605,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9990000128746032,0.8295336365699768,0.5005050897598267,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7791810035705566,0.3340203464031219,0.3203767240047455,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.6708666086196899,0.2109668254852295,0.9702081680297852,285.1168212890625,284.95001220703125,298.0639953613281,287.9609069824219,297.4611511230469,297.2302551269531,285.1184387207031,1.0,0.6013908982276917,0.3778555691242218,0.3778555691242218,1.0,1.0,-3.096887588500977,0.8575165867805481,2.239371061325073,0.1602517813444137,0.9012972116470336,0.9012972116470336,0.0,185.41372680664065,190.0,39749.34375,0.0,2671.67333984375,1.0,281.2353210449219,283.6872253417969,290.8910522460937,292.9158935546875,293.1499938964844,293.1499938964844,280.95001220703125,35903.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846932590007782,1.0,0.0,0.0,3.868302345275879,3.86832594871521,7.980669920470973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6553.5888671875,0.0,1245.81640625,2371.396484375,0.0,2906.549560546875,0.781847357749939,1.0,0.0,3.0,1.0,0.0
12159240,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7831031680107117,0.3389588892459869,0.3087478280067444,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8896817564964294,0.5029500722885132,0.4793069660663605,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9990000128746032,0.8295336365699768,0.5005050897598267,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7791810035705566,0.3340203464031219,0.3203767240047455,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.6708666086196899,0.2109668254852295,0.9702081680297852,285.1168212890625,284.95001220703125,298.0639953613281,287.9609069824219,297.4611511230469,297.2302551269531,285.1184387207031,1.0,0.6013908982276917,0.3778555691242218,0.3778555691242218,1.0,1.0,-3.096887588500977,0.8575165867805481,2.239371061325073,0.1602517813444137,0.9012972116470336,0.9012972116470336,0.0,185.41372680664065,190.0,39749.34375,0.0,2671.67333984375,1.0,281.2353210449219,283.6872253417969,290.8910522460937,292.9158935546875,293.1499938964844,293.1499938964844,280.95001220703125,35903.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846932590007782,1.0,0.0,0.0,3.868302345275879,3.86832594871521,7.980669920470973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6553.5888671875,0.0,1245.81640625,2371.396484375,0.0,2906.549560546875,0.781847357749939,1.0,0.0,3.0,1.0,0.0
12159300,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7814971804618835,0.3381590545177459,0.3083147406578064,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8878152370452881,0.5018668174743652,0.4785780608654022,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8305636644363403,0.5028160214424133,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7777948379516602,0.3335888683795929,0.3201760947704315,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.669387936592102,0.2104482799768448,0.9685746431350708,285.0016784667969,284.95001220703125,298.0328369140625,287.9483337402344,297.44989013671875,297.22662353515625,284.993896484375,1.0,0.6019263863563538,0.3779418170452118,0.3779418170452118,1.0,1.0,-3.096066474914551,0.8574692010879517,2.2385973930358887,0.1605487167835235,0.9005531668663025,0.9005531668663025,0.0,186.52540588378903,190.0,40583.3359375,0.0,2675.932373046875,1.0,281.0129089355469,283.5367736816406,290.9677124023437,293.1148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35937.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533574938774109,1.0,0.0,0.0,3.869941711425781,3.8699655532836914,7.987435992617975e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6441.892578125,0.0,1247.431640625,2371.396484375,0.0,2966.72705078125,0.7821314930915833,1.0,0.0,3.0,1.0,0.0
12159360,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7790426015853882,0.3368898332118988,0.3074059188365936,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8851330280303955,0.5002925395965576,0.477351427078247,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.8307545185089111,0.5059814453125,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7756934762001038,0.3327961266040802,0.3196348547935486,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6672738790512085,0.2096700072288513,0.9658905863761902,284.9466552734375,284.95001220703125,298.0010681152344,287.9353332519531,297.43292236328125,297.21533203125,284.94451904296875,1.0,0.6024254560470581,0.3779905140399933,0.3779905140399933,1.0,1.0,-3.093431234359741,0.8567138314247131,2.2367172241210938,0.1605578511953354,0.8999409079551697,0.8999409079551697,0.0,187.992919921875,193.0,40672.4140625,0.0,2678.50732421875,1.0,280.9634094238281,283.47967529296875,290.9771423339844,293.1108093261719,293.1499938964844,293.1499938964844,280.6499938964844,35983.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591668009757996,1.0,0.0,0.0,3.8697350025177,3.8697586059570312,7.986582204466686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6708.26806640625,0.0,1247.6207275390625,2371.396484375,0.0,3021.19091796875,0.7821534872055054,1.0,0.0,3.0,1.0,0.0
12159420,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7728227376937866,0.3335760235786438,0.3048146665096283,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8784497380256653,0.4962539970874786,0.4739904403686523,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.9990000128746032,0.8292404413223267,0.5137161016464233,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7702665328979492,0.3304924368858337,0.3178438246250152,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.6618667244911194,0.20752514898777,0.9579046964645386,284.7432861328125,284.95001220703125,297.93560791015625,287.9080810546875,297.3897705078125,297.1808776855469,284.74078369140625,1.0,0.6031927466392517,0.378087967634201,0.378087967634201,1.0,1.0,-3.0838265419006348,0.8537322878837585,2.2300941944122314,0.1600408554077148,0.8955708742141724,0.8955708742141724,0.0,191.4864501953125,196.0,41570.13671875,0.0,2678.091796875,1.0,280.6646423339844,283.2405700683594,290.9775390625,293.1813659667969,293.1499938964844,293.1499938964844,280.95001220703125,36127.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766023516654968,1.0,0.0,0.0,3.864069700241089,3.864093542098999,7.963215011841385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6171.36328125,0.0,1244.12353515625,2371.396484375,0.0,3184.7314453125,0.7812990546226501,1.0,0.0,3.0,1.0,0.0
12159480,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7728227376937866,0.3335760235786438,0.3048146665096283,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8784497380256653,0.4962539970874786,0.4739904403686523,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.9990000128746032,0.8292404413223267,0.5137161016464233,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7702665328979492,0.3304924368858337,0.3178438246250152,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.6618667244911194,0.20752514898777,0.9579046964645386,284.7432861328125,284.95001220703125,297.93560791015625,287.9080810546875,297.3897705078125,297.1808776855469,284.74078369140625,1.0,0.6031927466392517,0.378087967634201,0.378087967634201,1.0,1.0,-3.0838265419006348,0.8537322878837585,2.2300941944122314,0.1600408554077148,0.8955708742141724,0.8955708742141724,0.0,191.4864501953125,196.0,41570.13671875,0.0,2678.091796875,1.0,280.6646423339844,283.2405700683594,290.9775390625,293.1813659667969,293.1499938964844,293.1499938964844,280.95001220703125,36127.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766023516654968,1.0,0.0,0.0,3.864069700241089,3.864093542098999,7.963215011841385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6171.36328125,0.0,1244.12353515625,2371.396484375,0.0,3184.7314453125,0.7812990546226501,1.0,0.0,3.0,1.0,0.0
12159540,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7671963572502136,0.3312129974365234,0.3024815320968628,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8722714185714722,0.4930690228939056,0.4707786738872528,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8284615278244019,0.5209907293319702,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7651964426040649,0.3286944329738617,0.3160450458526611,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6566464304924011,0.2055932730436325,0.9492226243019104,284.8876647949219,284.95001220703125,297.8676452636719,287.879150390625,297.3560485839844,297.16021728515625,284.8887023925781,1.0,0.6037533283233643,0.3781853914260864,0.3781853914260864,1.0,1.0,-3.073301315307617,0.8504465222358704,2.222854852676392,0.1592725664377212,0.8958803415298462,0.8958803415298462,0.0,194.75949096679688,199.0,40330.40625,0.0,2674.71484375,1.0,280.9365539550781,283.430419921875,290.8380432128906,292.9195556640625,293.1499938964844,293.1499938964844,281.25,36065.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646647930145264,1.0,0.0,0.0,3.860337257385254,3.860360860824585,7.947838298605348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5999.2412109375,0.0,1240.5887451171875,2371.396484375,0.0,3072.76123046875,0.7806100249290466,1.0,0.0,3.0,1.0,0.0
12159600,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7671963572502136,0.3312129974365234,0.3024815320968628,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8722714185714722,0.4930690228939056,0.4707786738872528,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8284615278244019,0.5209907293319702,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7651964426040649,0.3286944329738617,0.3160450458526611,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6566464304924011,0.2055932730436325,0.9492226243019104,284.8876647949219,284.95001220703125,297.8676452636719,287.879150390625,297.3560485839844,297.16021728515625,284.8887023925781,1.0,0.6037533283233643,0.3781853914260864,0.3781853914260864,1.0,1.0,-3.073301315307617,0.8504465222358704,2.222854852676392,0.1592725664377212,0.8958803415298462,0.8958803415298462,0.0,194.75949096679688,199.0,40330.40625,0.0,2674.71484375,1.0,280.9365539550781,283.430419921875,290.8380432128906,292.9195556640625,293.1499938964844,293.1499938964844,281.25,36065.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646647930145264,1.0,0.0,0.0,3.860337257385254,3.860360860824585,7.947838298605348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5999.2412109375,0.0,1240.5887451171875,2371.396484375,0.0,3072.76123046875,0.7806100249290466,1.0,0.0,3.0,1.0,0.0
12159660,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7635251879692078,0.3299358487129211,0.3012547791004181,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8680067658424377,0.4910604357719421,0.4687789976596832,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.8293708562850952,0.5264059901237488,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7618407607078552,0.3277945220470428,0.3151265382766723,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.652992308139801,0.2043145298957824,0.943346381187439,285.0639953613281,284.95001220703125,297.79718017578125,287.84844970703125,297.3342590332031,297.1568908691406,285.0653076171875,1.0,0.6045480966567993,0.3783953487873077,0.3783953487873077,1.0,1.0,-3.0677595138549805,0.8491357564926147,2.218623876571656,0.1593474447727203,0.8988291025161743,0.8988291025161743,0.0,197.3241271972656,187.0,39108.6640625,0.0,2677.3388671875,1.0,281.2352600097656,283.6519470214844,290.7735595703125,292.7711486816406,293.1499938964844,293.1499938964844,281.54998779296875,35944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846178412437439,1.0,0.0,0.0,3.862652063369751,3.862675666809082,7.957373213685059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5884.365234375,0.0,1241.519775390625,2371.396484375,0.0,2899.490478515625,0.7809016704559326,1.0,0.0,3.0,1.0,0.0
12159720,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7635251879692078,0.3299358487129211,0.3012547791004181,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8680067658424377,0.4910604357719421,0.4687789976596832,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.8293708562850952,0.5264059901237488,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7618407607078552,0.3277945220470428,0.3151265382766723,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.652992308139801,0.2043145298957824,0.943346381187439,285.0639953613281,284.95001220703125,297.79718017578125,287.84844970703125,297.3342590332031,297.1568908691406,285.0653076171875,1.0,0.6045480966567993,0.3783953487873077,0.3783953487873077,1.0,1.0,-3.0677595138549805,0.8491357564926147,2.218623876571656,0.1593474447727203,0.8988291025161743,0.8988291025161743,0.0,197.3241271972656,187.0,39108.6640625,0.0,2677.3388671875,1.0,281.2352600097656,283.6519470214844,290.7735595703125,292.7711486816406,293.1499938964844,293.1499938964844,281.54998779296875,35944.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846178412437439,1.0,0.0,0.0,3.862652063369751,3.862675666809082,7.957373213685059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5884.365234375,0.0,1241.519775390625,2371.396484375,0.0,2899.490478515625,0.7809016704559326,1.0,0.0,3.0,1.0,0.0
12159780,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7649763822555542,0.3291645646095276,0.3003853857517242,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8695583343505859,0.4896454215049743,0.467246264219284,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.9990000128746032,0.8322824239730835,0.5218952894210815,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7635583877563477,0.327392429113388,0.3145586550235748,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.6537930965423584,0.2034668177366256,0.9386846423149108,285.24530029296875,284.95001220703125,297.72418212890625,287.81597900390625,297.3212280273437,297.1667175292969,285.2463073730469,1.0,0.6006998419761658,0.3786052763462066,0.3786052763462066,1.0,1.0,-3.053178548812866,0.844770073890686,2.2084085941314697,0.1586191952228546,0.9042633771896362,0.9042633771896362,0.0,194.4402313232422,190.0,38004.390625,0.0,2633.97998046875,1.0,281.5352783203125,283.878173828125,290.7464599609375,292.6826477050781,293.1499938964844,293.1499938964844,281.25,35802.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293911814689636,1.0,0.0,0.0,3.871847152709961,3.871870994567871,7.995303690222499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6368.66552734375,0.0,1247.919189453125,2371.396484375,0.0,2742.779052734375,0.7823686599731445,1.0,0.0,3.0,1.0,0.0
12159840,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7649763822555542,0.3291645646095276,0.3003853857517242,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8695583343505859,0.4896454215049743,0.467246264219284,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.9990000128746032,0.8322824239730835,0.5218952894210815,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7635583877563477,0.327392429113388,0.3145586550235748,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445373535156,0.6537930965423584,0.2034668177366256,0.9386846423149108,285.24530029296875,284.95001220703125,297.72418212890625,287.81597900390625,297.3212280273437,297.1667175292969,285.2463073730469,1.0,0.6006998419761658,0.3786052763462066,0.3786052763462066,1.0,1.0,-3.053178548812866,0.844770073890686,2.2084085941314697,0.1586191952228546,0.9042633771896362,0.9042633771896362,0.0,194.4402313232422,190.0,38004.390625,0.0,2633.97998046875,1.0,281.5352783203125,283.878173828125,290.7464599609375,292.6826477050781,293.1499938964844,293.1499938964844,281.25,35802.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293911814689636,1.0,0.0,0.0,3.871847152709961,3.871870994567871,7.995303690222499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6368.66552734375,0.0,1247.919189453125,2371.396484375,0.0,2742.779052734375,0.7823686599731445,1.0,0.0,3.0,1.0,0.0
12159900,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7651365995407104,0.3283756077289581,0.2999126613140106,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.869711697101593,0.4885548949241638,0.4664626717567444,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.9990000128746032,0.8336918950080872,0.5207462310791016,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7639069557189941,0.3269522488117218,0.3142980933189392,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6538082957267761,0.202936589717865,0.9366827011108398,285.1199951171875,284.95001220703125,297.686767578125,287.799072265625,297.31268310546875,297.1693420410156,285.1112670898437,1.0,0.5997629165649414,0.3787102699279785,0.3787102699279785,1.0,1.0,-3.04755973815918,0.8431597948074341,2.204399824142456,0.1582588404417038,0.9042086601257324,0.9042086601257324,0.0,193.62771606445312,190.0,38687.45703125,0.0,2618.933837890625,1.0,281.3127746582031,283.71697998046875,290.8251953125,292.8822631835937,293.1499938964844,293.1499938964844,281.25,35837.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368685245513916,1.0,0.0,0.0,3.875886201858521,3.875910043716431,8.011993486434221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6253.0234375,0.0,1251.514892578125,2371.396484375,0.0,2812.472412109375,0.7830710411071777,1.0,0.0,3.0,1.0,0.0
12159960,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7640210390090942,0.3270832300186157,0.298951655626297,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8685554265975952,0.4869377613067627,0.4651633203029632,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.8341286778450012,0.5213606357574463,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7631137371063232,0.3261199295520782,0.31368488073349,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6528502702713013,0.2021392732858657,0.9336982369422911,285.05865478515625,284.95001220703125,297.6487121582031,287.7816772460937,297.2978820800781,297.1634521484375,285.05615234375,1.0,0.5990482568740845,0.3788384199142456,0.3788384199142456,1.0,1.0,-3.0412583351135254,0.8413699269294739,2.1998884677886963,0.1579862087965011,0.9042783975601196,0.9042783975601196,0.0,193.6953887939453,193.0,38715.21875,0.0,2607.1884765625,1.0,281.26318359375,283.65386962890625,290.8305969238281,292.8721618652344,293.1499938964844,293.1499938964844,280.95001220703125,35884.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434235453605652,1.0,0.0,0.0,3.8780152797698975,3.878039121627808,8.02079853201576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6504.35498046875,0.0,1253.6387939453125,2371.396484375,0.0,2873.7177734375,0.7835020422935486,1.0,0.0,3.0,1.0,0.0
12160020,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7616175413131714,0.3250248432159424,0.2973585128784179,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.866043746471405,0.4844123423099518,0.4630770087242126,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8335626125335693,0.5235399603843689,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7611600756645203,0.324680745601654,0.3125633597373962,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.650785505771637,0.200834184885025,0.9287450313568116,284.88720703125,284.95001220703125,297.5996398925781,287.7590026855469,297.2733764648437,297.1484375,284.8807067871094,1.0,0.5983796119689941,0.379000574350357,0.379000574350357,1.0,1.0,-3.0321552753448486,0.8387264013290405,2.1934287548065186,0.1575037688016891,0.9021866917610168,0.9021866917610168,0.0,194.45523071289065,193.0,39551.921875,0.0,2593.716064453125,1.0,280.99542236328125,283.4461669921875,290.8517150878906,292.9817810058594,293.1499938964844,293.1499938964844,280.95001220703125,35984.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574519157409668,1.0,0.0,0.0,3.8782360553741455,3.878259897232056,8.021711437322665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6320.3203125,0.0,1254.611328125,2371.396484375,0.0,3005.109619140625,0.7836178541183472,1.0,0.0,3.0,1.0,0.0
12160080,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7597673535346985,0.3236955404281616,0.2962330281734466,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8641079664230347,0.4827802181243896,0.4616277813911438,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.8327761292457581,0.5254225134849548,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7595874667167664,0.3236987292766571,0.311722993850708,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.6491828560829163,0.1999482959508896,0.925179958343506,284.8477783203125,284.95001220703125,297.5707092285156,287.7455139160156,297.25714111328125,297.1370544433594,284.8450012207031,1.0,0.5980483293533325,0.3790946900844574,0.3790946900844574,1.0,1.0,-3.0260283946990967,0.836905837059021,2.189122438430786,0.1571167856454849,0.901243269443512,0.901243269443512,0.0,195.1828155517578,181.0,39544.62890625,0.0,2585.801025390625,1.0,280.9644775390625,283.4071350097656,290.8193664550781,292.92724609375,293.1499938964844,293.1499938964844,280.6499938964844,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617887496948242,1.0,0.0,0.0,3.877077102661133,3.877100944519043,8.016917831810133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6586.517578125,0.0,1254.0064697265625,2371.396484375,0.0,3045.782470703125,0.7834703922271729,1.0,0.0,3.0,1.0,0.0
12160140,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.7581311464309692,0.3196704387664795,0.292705625295639,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8628319501876831,0.4778344333171844,0.4570975303649902,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.9990000128746032,0.8301929831504822,0.5225887298583984,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.7586576342582703,0.3205913007259369,0.3088869154453277,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.647504985332489,0.1971483081579208,0.912994623184204,284.6271057128906,284.95001220703125,297.4902038574219,287.7074584960937,297.2110900878906,297.1043395996094,284.6236877441406,1.0,0.5922551155090332,0.3793509900569916,0.3793509900569916,1.0,1.0,-2.9949004650115967,0.827036440372467,2.167863845825196,0.1545916944742202,0.8952142596244812,0.8952142596244812,0.0,192.5165405273437,184.0,40202.734375,0.0,2513.44091796875,1.0,280.6647033691406,283.1545104980469,290.7679138183594,292.9185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36204.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766534328460693,1.0,0.0,0.0,3.867769241333008,3.867793083190918,7.978470648595248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6028.1298828125,0.0,1247.7657470703125,2371.396484375,0.0,3185.21044921875,0.7820133566856384,1.0,0.0,3.0,1.0,0.0
12160200,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.7581311464309692,0.3196704387664795,0.292705625295639,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8628319501876831,0.4778344333171844,0.4570975303649902,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.9990000128746032,0.8301929831504822,0.5225887298583984,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.7586576342582703,0.3205913007259369,0.3088869154453277,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.647504985332489,0.1971483081579208,0.912994623184204,284.6271057128906,284.95001220703125,297.4902038574219,287.7074584960937,297.2110900878906,297.1043395996094,284.6236877441406,1.0,0.5922551155090332,0.3793509900569916,0.3793509900569916,1.0,1.0,-2.9949004650115967,0.827036440372467,2.167863845825196,0.1545916944742202,0.8952142596244812,0.8952142596244812,0.0,192.5165405273437,184.0,40202.734375,0.0,2513.44091796875,1.0,280.6647033691406,283.1545104980469,290.7679138183594,292.9185791015625,293.1499938964844,293.1499938964844,280.95001220703125,36204.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766534328460693,1.0,0.0,0.0,3.867769241333008,3.867793083190918,7.978470648595248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6028.1298828125,0.0,1247.7657470703125,2371.396484375,0.0,3185.21044921875,0.7820133566856384,1.0,0.0,3.0,1.0,0.0
12160260,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7557737827301025,0.3168523013591766,0.2897763252258301,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8604701161384583,0.474015861749649,0.453088641166687,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9990000128746032,0.8299933671951294,0.5223184823989868,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.756745457649231,0.3182204067707062,0.3063540756702423,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.6449190974235535,0.1947796493768692,0.9014273881912231,284.7616271972656,284.95001220703125,297.4071655273437,287.6674499511719,297.18023681640625,297.09326171875,284.7623291015625,1.0,0.5887224674224854,0.3798617124557495,0.3798617124557495,1.0,1.0,-2.969266891479492,0.819691002368927,2.14957594871521,0.1528479605913162,0.8937640190124512,0.8937640190124512,0.0,191.3680877685547,187.0,38819.078125,0.0,2460.147705078125,1.0,280.9365539550781,283.337890625,290.6072692871094,292.6201477050781,293.1499938964844,293.1499938964844,281.25,36165.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605437278747559,1.0,0.0,0.0,3.85924243927002,3.8592662811279297,7.943331183923874e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5843.43505859375,0.0,1240.484130859375,2371.396484375,0.0,3034.104736328125,0.7805130481719971,1.0,0.0,3.0,1.0,0.0
12160320,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7557737827301025,0.3168523013591766,0.2897763252258301,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8604701161384583,0.474015861749649,0.453088641166687,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9990000128746032,0.8299933671951294,0.5223184823989868,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.756745457649231,0.3182204067707062,0.3063540756702423,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.6449190974235535,0.1947796493768692,0.9014273881912231,284.7616271972656,284.95001220703125,297.4071655273437,287.6674499511719,297.18023681640625,297.09326171875,284.7623291015625,1.0,0.5887224674224854,0.3798617124557495,0.3798617124557495,1.0,1.0,-2.969266891479492,0.819691002368927,2.14957594871521,0.1528479605913162,0.8937640190124512,0.8937640190124512,0.0,191.3680877685547,187.0,38819.078125,0.0,2460.147705078125,1.0,280.9365539550781,283.337890625,290.6072692871094,292.6201477050781,293.1499938964844,293.1499938964844,281.25,36165.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605437278747559,1.0,0.0,0.0,3.85924243927002,3.8592662811279297,7.943331183923874e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5843.43505859375,0.0,1240.484130859375,2371.396484375,0.0,3034.104736328125,0.7805130481719971,1.0,0.0,3.0,1.0,0.0
12160380,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7540616989135742,0.315226674079895,0.2881304919719696,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8584802150726318,0.4714970588684082,0.4504927098751068,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9990000128746032,0.8313586711883545,0.5229926109313965,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7552363276481628,0.316843718290329,0.3048745393753052,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6428061723709106,0.1931641101837158,0.8935035467147827,284.9329528808594,284.95001220703125,297.3216552734375,287.62548828125,297.15997314453125,297.0977478027344,284.9342956542969,1.0,0.5867449641227722,0.3803724348545074,0.3803724348545074,1.0,1.0,-2.9536666870117188,0.81574547290802,2.1379213333129883,0.1523656398057937,0.8949287533760071,0.8949287533760071,0.0,191.1058654785156,190.0,37507.11328125,0.0,2430.28759765625,1.0,281.2352294921875,283.5564270019531,290.5336303710937,292.4550170898437,293.1499938964844,293.1499938964844,281.54998779296875,36055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385351300239563,1.0,0.0,0.0,3.856244802474976,3.856268405914306,7.930996162031079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5722.1376953125,0.0,1237.16845703125,2371.396484375,0.0,2828.0322265625,0.7798910737037659,1.0,0.0,3.0,1.0,0.0
12160440,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7540616989135742,0.315226674079895,0.2881304919719696,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8584802150726318,0.4714970588684082,0.4504927098751068,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9990000128746032,0.8313586711883545,0.5229926109313965,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7552363276481628,0.316843718290329,0.3048745393753052,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6428061723709106,0.1931641101837158,0.8935035467147827,284.9329528808594,284.95001220703125,297.3216552734375,287.62548828125,297.15997314453125,297.0977478027344,284.9342956542969,1.0,0.5867449641227722,0.3803724348545074,0.3803724348545074,1.0,1.0,-2.9536666870117188,0.81574547290802,2.1379213333129883,0.1523656398057937,0.8949287533760071,0.8949287533760071,0.0,191.1058654785156,190.0,37507.11328125,0.0,2430.28759765625,1.0,281.2352294921875,283.5564270019531,290.5336303710937,292.4550170898437,293.1499938964844,293.1499938964844,281.54998779296875,36055.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385351300239563,1.0,0.0,0.0,3.856244802474976,3.856268405914306,7.930996162031079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5722.1376953125,0.0,1237.16845703125,2371.396484375,0.0,2828.0322265625,0.7798910737037659,1.0,0.0,3.0,1.0,0.0
12160500,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7532026767730713,0.3146260380744934,0.2875242233276367,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8574402332305908,0.4704947471618652,0.4494673907756805,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.8322914242744446,0.5237340927124023,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7544794082641602,0.3163708746433258,0.3043651580810547,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6418119072914124,0.192542552947998,0.8904857039451599,285.06689453125,284.95001220703125,297.2779541015625,287.6037292480469,297.1512756347656,297.102294921875,285.0755310058594,1.0,0.5862320065498352,0.3806278109550476,0.3806278109550476,1.0,1.0,-2.948354005813598,0.8146129846572876,2.1337411403656006,0.1524169892072677,0.8969981074333191,0.8969981074333191,0.0,191.2803497314453,190.0,36634.046875,0.0,2421.503662109375,1.0,281.48046875,283.7314147949219,290.4911193847656,292.3192443847656,293.1499938964844,293.1499938964844,281.54998779296875,35977.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262462019920349,1.0,0.0,0.0,3.857144355773926,3.857167959213257,7.934696668598917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5848.37353515625,0.0,1237.288330078125,2371.396484375,0.0,2713.52978515625,0.7799967527389526,1.0,0.0,3.0,1.0,0.0
12160560,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.752444326877594,0.3141616284847259,0.2871045470237732,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.856471061706543,0.469653308391571,0.4486609697341919,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9990000128746032,0.8333691954612732,0.524604082107544,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.7538037896156311,0.3160322904586792,0.3040288388729095,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.6409233808517456,0.192037358880043,0.8881288766860962,285.11883544921875,284.95001220703125,297.2336120605469,287.5814819335937,297.1434936523437,297.1084289550781,285.1202697753906,1.0,0.5859949588775635,0.3809033632278442,0.3809033632278442,1.0,1.0,-2.9446861743927,0.8140882253646851,2.1305978298187256,0.1527042537927627,0.8986911177635193,0.8986911177635193,0.0,191.585189819336,193.0,36447.34375,0.0,2416.379150390625,1.0,281.53515625,283.78826904296875,290.5011291503906,292.3599853515625,293.1499938964844,293.1499938964844,281.8500061035156,35912.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194909691810608,1.0,0.0,0.0,3.860129833221436,3.860153436660767,7.946984510454058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5630.96484375,0.0,1239.2020263671875,2371.396484375,0.0,2650.85400390625,0.7804325222969055,1.0,0.0,3.0,1.0,0.0
12160620,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7506963610649109,0.3133968412876129,0.2864128947257995,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.8542546033859253,0.4681853950023651,0.4472598135471344,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.8355706930160522,0.5271376371383667,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7522536516189575,0.3155446946620941,0.3035563230514526,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6390695571899414,0.1912087500095367,0.8843746781349182,285.30633544921875,284.95001220703125,297.14306640625,287.5354309082031,297.1274719238281,297.12078857421875,285.30780029296875,1.0,0.5861523747444153,0.3814544677734375,0.3814544677734375,1.0,1.0,-2.940131664276123,0.813988208770752,2.126143455505371,0.1536112129688263,0.9049665331840516,0.9049665331840516,0.0,192.7149658203125,181.0,35445.46484375,0.0,2413.7939453125,1.0,281.8352355957031,284.02001953125,290.4745483398437,292.2835693359375,293.1499938964844,293.1499938964844,281.54998779296875,35758.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047045469284058,1.0,0.0,0.0,3.8713762760162354,3.8714001178741455,7.99335964529746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6096.16552734375,0.0,1247.1866455078125,2371.396484375,0.0,2514.515380859375,0.7822461724281311,1.0,0.0,3.0,1.0,0.0
12160680,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7506963610649109,0.3133968412876129,0.2864128947257995,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.8542546033859253,0.4681853950023651,0.4472598135471344,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.8355706930160522,0.5271376371383667,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7522536516189575,0.3155446946620941,0.3035563230514526,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.6390695571899414,0.1912087500095367,0.8843746781349182,285.30633544921875,284.95001220703125,297.14306640625,287.5354309082031,297.1274719238281,297.12078857421875,285.30780029296875,1.0,0.5861523747444153,0.3814544677734375,0.3814544677734375,1.0,1.0,-2.940131664276123,0.813988208770752,2.126143455505371,0.1536112129688263,0.9049665331840516,0.9049665331840516,0.0,192.7149658203125,181.0,35445.46484375,0.0,2413.7939453125,1.0,281.8352355957031,284.02001953125,290.4745483398437,292.2835693359375,293.1499938964844,293.1499938964844,281.54998779296875,35758.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047045469284058,1.0,0.0,0.0,3.8713762760162354,3.8714001178741455,7.99335964529746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6096.16552734375,0.0,1247.1866455078125,2371.396484375,0.0,2514.515380859375,0.7822461724281311,1.0,0.0,3.0,1.0,0.0
