time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7514020204544067,0.3112110197544098,0.2848315238952636,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.855174720287323,0.4653035700321197,0.4449598789215088,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9990000128746032,0.8359008431434631,0.5226961970329285,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7534082531929016,0.3140621185302734,0.3024320602416992,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.6394593119621277,0.1897598505020141,0.8785998821258545,285.1146240234375,284.95001220703125,297.04998779296875,287.4873046875,297.09722900390625,297.1146850585937,285.1114807128906,1.0,0.5817471742630005,0.3820056021213531,0.3820056021213531,1.0,1.0,-2.921860218048096,0.809177041053772,2.1126832962036133,0.153197705745697,0.9057181477546692,0.9057181477546692,0.0,189.74221801757807,184.0,36071.703125,0.0,2366.05078125,1.0,281.56329345703125,283.7905578613281,290.5509948730469,292.4671630859375,293.1499938964844,293.1499938964844,281.25,35837.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219945430755615,1.0,0.0,0.0,3.879858493804932,3.879882335662842,8.028424076655938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6221.013671875,0.0,1254.782470703125,2371.396484375,0.0,2674.0576171875,0.7837778925895691,1.0,0.0,3.0,1.0,0.0
12160800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7514020204544067,0.3112110197544098,0.2848315238952636,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.855174720287323,0.4653035700321197,0.4449598789215088,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9990000128746032,0.8359008431434631,0.5226961970329285,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7534082531929016,0.3140621185302734,0.3024320602416992,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.6394593119621277,0.1897598505020141,0.8785998821258545,285.1146240234375,284.95001220703125,297.04998779296875,287.4873046875,297.09722900390625,297.1146850585937,285.1114807128906,1.0,0.5817471742630005,0.3820056021213531,0.3820056021213531,1.0,1.0,-2.921860218048096,0.809177041053772,2.1126832962036133,0.153197705745697,0.9057181477546692,0.9057181477546692,0.0,189.74221801757807,184.0,36071.703125,0.0,2366.05078125,1.0,281.56329345703125,283.7905578613281,290.5509948730469,292.4671630859375,293.1499938964844,293.1499938964844,281.25,35837.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219945430755615,1.0,0.0,0.0,3.879858493804932,3.879882335662842,8.028424076655938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6221.013671875,0.0,1254.782470703125,2371.396484375,0.0,2674.0576171875,0.7837778925895691,1.0,0.0,3.0,1.0,0.0
12160860,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7485196590423584,0.3076774477958679,0.2819299399852752,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8523048162460327,0.4609177410602569,0.4411565065383911,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8341732621192932,0.5236178040504456,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.751168429851532,0.3113922774791717,0.3001797497272491,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6369205713272095,0.1874455958604812,0.8692095875740051,284.8879699707031,284.95001220703125,296.9544677734375,287.4375305175781,297.0546264648437,297.09234619140625,284.8847351074219,1.0,0.5792375802993774,0.3824139535427093,0.3824139535427093,1.0,1.0,-2.900908946990967,0.8030924201011658,2.097816467285156,0.1517161875963211,0.9031047821044922,0.9031047821044922,0.0,189.4100341796875,187.0,36676.90625,0.0,2327.19921875,1.0,281.2644958496094,283.528564453125,290.5196533203125,292.4944152832031,293.1499938964844,293.1499938964844,280.95001220703125,35988.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84227055311203,1.0,0.0,0.0,3.880846261978149,3.880870342254639,8.032513392208784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6278.72705078125,0.0,1256.795166015625,2371.396484375,0.0,2862.93603515625,0.7840885519981384,1.0,0.0,3.0,1.0,0.0
12160920,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7485196590423584,0.3076774477958679,0.2819299399852752,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8523048162460327,0.4609177410602569,0.4411565065383911,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8341732621192932,0.5236178040504456,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.751168429851532,0.3113922774791717,0.3001797497272491,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6369205713272095,0.1874455958604812,0.8692095875740051,284.8879699707031,284.95001220703125,296.9544677734375,287.4375305175781,297.0546264648437,297.09234619140625,284.8847351074219,1.0,0.5792375802993774,0.3824139535427093,0.3824139535427093,1.0,1.0,-2.900908946990967,0.8030924201011658,2.097816467285156,0.1517161875963211,0.9031047821044922,0.9031047821044922,0.0,189.4100341796875,187.0,36676.90625,0.0,2327.19921875,1.0,281.2644958496094,283.528564453125,290.5196533203125,292.4944152832031,293.1499938964844,293.1499938964844,280.95001220703125,35988.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84227055311203,1.0,0.0,0.0,3.880846261978149,3.880870342254639,8.032513392208784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6278.72705078125,0.0,1256.795166015625,2371.396484375,0.0,2862.93603515625,0.7840885519981384,1.0,0.0,3.0,1.0,0.0
12160980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7435710430145264,0.3035272061824798,0.2784189581871032,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.8471435904502869,0.4557667672634125,0.4365647435188293,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9990000128746032,0.830014705657959,0.5280380845069885,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.746821403503418,0.3080546259880066,0.2972626090049743,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.6324730515480042,0.1845546811819076,0.857268750667572,284.6669311523437,284.95001220703125,296.8565673828125,287.38671875,297.0030517578125,297.0584716796875,284.66375732421875,1.0,0.5774144530296326,0.3828223049640655,0.3828223049640655,1.0,1.0,-2.878625631332397,0.7965160608291626,2.0821096897125244,0.1501068621873855,0.8975847959518433,0.8975847959518433,0.0,190.84225463867188,175.0,37367.12109375,0.0,2295.145263671875,1.0,280.964599609375,283.275390625,290.4494323730469,292.4628295898437,293.1499938964844,293.1499938964844,281.25,36165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857511043548584,1.0,0.0,0.0,3.8733747005462646,3.873398542404175,8.001613878150238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5743.8994140625,0.0,1252.0521240234375,2371.396484375,0.0,3005.6640625,0.7829526662826538,1.0,0.0,3.0,1.0,0.0
12161040,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7435710430145264,0.3035272061824798,0.2784189581871032,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.8471435904502869,0.4557667672634125,0.4365647435188293,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9990000128746032,0.830014705657959,0.5280380845069885,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.746821403503418,0.3080546259880066,0.2972626090049743,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.6324730515480042,0.1845546811819076,0.857268750667572,284.6669311523437,284.95001220703125,296.8565673828125,287.38671875,297.0030517578125,297.0584716796875,284.66375732421875,1.0,0.5774144530296326,0.3828223049640655,0.3828223049640655,1.0,1.0,-2.878625631332397,0.7965160608291626,2.0821096897125244,0.1501068621873855,0.8975847959518433,0.8975847959518433,0.0,190.84225463867188,175.0,37367.12109375,0.0,2295.145263671875,1.0,280.964599609375,283.275390625,290.4494323730469,292.4628295898437,293.1499938964844,293.1499938964844,281.25,36165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857511043548584,1.0,0.0,0.0,3.8733747005462646,3.873398542404175,8.001613878150238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5743.8994140625,0.0,1252.0521240234375,2371.396484375,0.0,3005.6640625,0.7829526662826538,1.0,0.0,3.0,1.0,0.0
12161100,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.7424078583717346,0.3017861843109131,0.2766270339488983,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.8460652828216553,0.4534851014614105,0.4341874718666076,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.9990000128746032,0.8282967209815979,0.527259886264801,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7459161281585693,0.306557148694992,0.2956912219524383,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.631220281124115,0.1831679493188858,0.8506059646606445,284.7642517089844,284.95001220703125,296.8067932128906,287.36090087890625,296.98046875,297.04608154296875,284.77117919921875,1.0,0.574603796005249,0.3830264806747436,0.3830264806747436,1.0,1.0,-2.862792730331421,0.791603147983551,2.071189641952514,0.1488339453935623,0.8972538113594055,0.8972538113594055,0.0,189.84786987304688,175.0,36311.2109375,0.0,2262.7744140625,1.0,281.1871337890625,283.4140930175781,290.3245849609375,292.2021484375,293.1499938964844,293.1499938964844,281.25,36151.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488664031028748,1.0,0.0,0.0,3.869363307952881,3.869387149810791,7.98504913746001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5812.26416015625,0.0,1248.655029296875,2371.396484375,0.0,2924.654296875,0.7822770476341248,1.0,0.0,3.0,1.0,0.0
12161160,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7427170276641846,0.3004986047744751,0.2752496302127838,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.846554696559906,0.4516617059707641,0.432234913110733,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.9990000128746032,0.827787458896637,0.5239391326904297,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.7463733553886414,0.3053916990756988,0.2943977117538452,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.6310794353485107,0.1820044517517089,0.8446463942527771,284.7999267578125,284.95001220703125,296.7564697265625,287.3348693847656,296.9638977050781,297.0422668457031,284.8002319335937,1.0,0.5710850954055786,0.3834077715873718,0.3834077715873718,1.0,1.0,-2.8460822105407715,0.7868116497993469,2.0592706203460693,0.1477558463811874,0.896652340888977,0.896652340888977,0.0,187.5097503662109,163.0,35954.41796875,0.0,2222.688232421875,1.0,281.2366638183594,283.4566650390625,290.2702331542969,292.1471862792969,293.1499938964844,293.1499938964844,281.54998779296875,36126.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840455174446106,1.0,0.0,0.0,3.866772174835205,3.8667960166931152,7.974358027240669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5558.8876953125,0.0,1246.3292236328125,2371.396484375,0.0,2845.96826171875,0.7817858457565308,1.0,0.0,3.0,1.0,0.0
12161220,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.746150553226471,0.2986953556537628,0.2731992602348327,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8506034016609192,0.4488545358181,0.4291176795959472,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.8297447562217712,0.5124874711036682,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7500059604644775,0.3037051558494568,0.292383998632431,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6331033706665039,0.180191159248352,0.8346676230430603,284.9682006835937,284.95001220703125,296.6543273925781,287.2821044921875,296.9434814453125,297.0528259277344,284.9687805175781,1.0,0.5624765157699585,0.3841703236103058,0.3841703236103058,1.0,1.0,-2.811694860458374,0.7769150733947754,2.034779787063598,0.1454793810844421,0.8982848525047302,0.8982848525047302,0.0,180.4127349853516,166.0,34650.82421875,0.0,2130.521728515625,1.0,281.5353088378906,283.6751403808594,290.1820068359375,291.9671630859375,293.1499938964844,293.1499938964844,281.8500061035156,36019.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166108131408691,1.0,0.0,0.0,3.86550545692444,3.8655292987823486,7.969134117047361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5438.103515625,0.0,1244.4456787109375,2371.396484375,0.0,2624.2001953125,0.7814682722091675,1.0,0.0,3.0,1.0,0.0
12161280,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.746150553226471,0.2986953556537628,0.2731992602348327,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8506034016609192,0.4488545358181,0.4291176795959472,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9990000128746032,0.8297447562217712,0.5124874711036682,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7500059604644775,0.3037051558494568,0.292383998632431,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6331033706665039,0.180191159248352,0.8346676230430603,284.9682006835937,284.95001220703125,296.6543273925781,287.2821044921875,296.9434814453125,297.0528259277344,284.9687805175781,1.0,0.5624765157699585,0.3841703236103058,0.3841703236103058,1.0,1.0,-2.811694860458374,0.7769150733947754,2.034779787063598,0.1454793810844421,0.8982848525047302,0.8982848525047302,0.0,180.4127349853516,166.0,34650.82421875,0.0,2130.521728515625,1.0,281.5353088378906,283.6751403808594,290.1820068359375,291.9671630859375,293.1499938964844,293.1499938964844,281.8500061035156,36019.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166108131408691,1.0,0.0,0.0,3.86550545692444,3.8655292987823486,7.969134117047361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5438.103515625,0.0,1244.4456787109375,2371.396484375,0.0,2624.2001953125,0.7814682722091675,1.0,0.0,3.0,1.0,0.0
12161340,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7481063604354858,0.2974936962127685,0.2718921601772308,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8527523279190063,0.4467562139034271,0.4268783926963806,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9990000128746032,0.833706796169281,0.5058506727218628,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.7520784735679626,0.3025872111320495,0.2910875082015991,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6340503692626953,0.178912341594696,0.8277863264083862,285.1454467773437,284.95001220703125,296.5502624511719,287.2284240722656,296.93231201171875,297.0771179199219,285.1466064453125,1.0,0.557600200176239,0.3849329054355621,0.3849329054355621,1.0,1.0,-2.7896103858947754,0.771230936050415,2.0183794498443604,0.1444296240806579,0.9023296236991882,0.9023296236991882,0.0,176.2744598388672,169.0,33495.47265625,0.0,2074.380615234375,1.0,281.8352966308594,283.900390625,290.136962890625,291.854248046875,293.1499938964844,293.1499938964844,281.54998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952401041984558,1.0,0.0,0.0,3.8706204891204834,3.8706443309783936,7.990237804733624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5872.36279296875,0.0,1247.5758056640625,2371.396484375,0.0,2427.989013671875,0.7822346091270447,1.0,0.0,3.0,1.0,0.0
12161400,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7481063604354858,0.2974936962127685,0.2718921601772308,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.8527523279190063,0.4467562139034271,0.4268783926963806,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9990000128746032,0.833706796169281,0.5058506727218628,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.7520784735679626,0.3025872111320495,0.2910875082015991,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6340503692626953,0.178912341594696,0.8277863264083862,285.1454467773437,284.95001220703125,296.5502624511719,287.2284240722656,296.93231201171875,297.0771179199219,285.1466064453125,1.0,0.557600200176239,0.3849329054355621,0.3849329054355621,1.0,1.0,-2.7896103858947754,0.771230936050415,2.0183794498443604,0.1444296240806579,0.9023296236991882,0.9023296236991882,0.0,176.2744598388672,169.0,33495.47265625,0.0,2074.380615234375,1.0,281.8352966308594,283.900390625,290.136962890625,291.854248046875,293.1499938964844,293.1499938964844,281.54998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952401041984558,1.0,0.0,0.0,3.8706204891204834,3.8706443309783936,7.990237804733624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5872.36279296875,0.0,1247.5758056640625,2371.396484375,0.0,2427.989013671875,0.7822346091270447,1.0,0.0,3.0,1.0,0.0
12161460,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.747197151184082,0.2950656414031982,0.2701133191585541,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8517847061157227,0.4434821903705597,0.42421954870224,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.8346421718597412,0.5044655203819275,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7514722943305969,0.3006581962108612,0.2895641326904297,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6329498887062073,0.1772107183933258,0.8209684491157532,284.9522705078125,284.95001220703125,296.4444274902344,287.1739807128906,296.9038391113281,297.0787353515625,284.9492492675781,1.0,0.5548098683357239,0.3858858048915863,0.3858858048915863,1.0,1.0,-2.7725892066955566,0.7677136659622192,2.004875659942627,0.1446298062801361,0.9008972644805908,0.9008972644805908,0.0,174.96353149414062,172.0,34084.95703125,0.0,2040.5098876953125,1.0,281.5633239746094,283.6718444824219,290.21856689453125,292.0337219238281,293.1499938964844,293.1499938964844,281.25,35975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085569143295288,1.0,0.0,0.0,3.8725216388702393,3.872545480728149,7.998089586180868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5993.47265625,0.0,1249.8448486328125,2371.396484375,0.0,2549.910400390625,0.7826299667358398,1.0,0.0,3.0,1.0,0.0
12161520,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.747197151184082,0.2950656414031982,0.2701133191585541,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8517847061157227,0.4434821903705597,0.42421954870224,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.8346421718597412,0.5044655203819275,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7514722943305969,0.3006581962108612,0.2895641326904297,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6329498887062073,0.1772107183933258,0.8209684491157532,284.9522705078125,284.95001220703125,296.4444274902344,287.1739807128906,296.9038391113281,297.0787353515625,284.9492492675781,1.0,0.5548098683357239,0.3858858048915863,0.3858858048915863,1.0,1.0,-2.7725892066955566,0.7677136659622192,2.004875659942627,0.1446298062801361,0.9008972644805908,0.9008972644805908,0.0,174.96353149414062,172.0,34084.95703125,0.0,2040.5098876953125,1.0,281.5633239746094,283.6718444824219,290.21856689453125,292.0337219238281,293.1499938964844,293.1499938964844,281.25,35975.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085569143295288,1.0,0.0,0.0,3.8725216388702393,3.872545480728149,7.998089586180868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5993.47265625,0.0,1249.8448486328125,2371.396484375,0.0,2549.910400390625,0.7826299667358398,1.0,0.0,3.0,1.0,0.0
12161580,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7430257201194763,0.2913439869880676,0.2670802772045135,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.847399115562439,0.438787579536438,0.4201593399047851,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.8317683339118958,0.5077165961265564,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7477858662605286,0.2976011335849762,0.2869852483272552,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.6292411088943481,0.1747056394815445,0.8108963370323181,284.72607421875,284.95001220703125,296.3369445800781,287.1187744140625,296.8563537597656,297.0546264648437,284.72271728515625,1.0,0.5530005693435669,0.3868387341499328,0.3868387341499328,1.0,1.0,-2.75277066230774,0.7632094025611877,1.9895613193511963,0.1444662362337112,0.8961397409439087,0.8961397409439087,0.0,175.85369873046875,175.0,34651.3359375,0.0,2012.8603515625,1.0,281.2646179199219,283.4117126464844,290.19586181640625,292.0688781738281,293.1499938964844,293.1499938964844,281.54998779296875,36134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279834389686584,1.0,0.0,0.0,3.866568088531494,3.866591930389404,7.973516744641529e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5495.37548828125,0.0,1246.228271484375,2371.396484375,0.0,2729.681640625,0.7817395329475403,1.0,0.0,3.0,1.0,0.0
12161640,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7430257201194763,0.2913439869880676,0.2670802772045135,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.847399115562439,0.438787579536438,0.4201593399047851,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.8317683339118958,0.5077165961265564,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7477858662605286,0.2976011335849762,0.2869852483272552,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.6292411088943481,0.1747056394815445,0.8108963370323181,284.72607421875,284.95001220703125,296.3369445800781,287.1187744140625,296.8563537597656,297.0546264648437,284.72271728515625,1.0,0.5530005693435669,0.3868387341499328,0.3868387341499328,1.0,1.0,-2.75277066230774,0.7632094025611877,1.9895613193511963,0.1444662362337112,0.8961397409439087,0.8961397409439087,0.0,175.85369873046875,175.0,34651.3359375,0.0,2012.8603515625,1.0,281.2646179199219,283.4117126464844,290.19586181640625,292.0688781738281,293.1499938964844,293.1499938964844,281.54998779296875,36134.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279834389686584,1.0,0.0,0.0,3.866568088531494,3.866591930389404,7.973516744641529e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5495.37548828125,0.0,1246.228271484375,2371.396484375,0.0,2729.681640625,0.7817395329475403,1.0,0.0,3.0,1.0,0.0
12161700,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7405035495758057,0.2897068560123443,0.2654634118080139,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8446971774101257,0.4366111755371094,0.4179698526859283,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.8301407098770142,0.5101498961448669,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.7454530596733093,0.2961402237415313,0.2855350077152252,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6269114017486572,0.1734431982040405,0.8051761984825134,284.83123779296875,284.95001220703125,296.2826538085937,287.0909118652344,296.8332824707031,297.0435485839844,284.8394775390625,1.0,0.5523021221160889,0.3873151838779449,0.3873151838779449,1.0,1.0,-2.7425010204315186,0.760822057723999,1.9816789627075195,0.1442776024341583,0.8963236808776855,0.8963236808776855,0.0,176.69277954101562,175.0,33781.0859375,0.0,2000.4249267578125,1.0,281.4869689941406,283.5595703125,290.0708923339844,291.8189697265625,293.1499938964844,293.1499938964844,281.54998779296875,36111.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211227059364319,1.0,0.0,0.0,3.8635716438293457,3.863595485687256,7.961162395986321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5565.5634765625,0.0,1243.5955810546875,2371.396484375,0.0,2665.973876953125,0.7812339067459106,1.0,0.0,3.0,1.0,0.0
12161760,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7385033369064331,0.2884920239448547,0.2642680704593658,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8424509763717651,0.4348600208759308,0.416208416223526,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.8290061354637146,0.5122795701026917,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7435138821601868,0.2949791848659515,0.2843693196773529,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6248799562454224,0.1723675280809402,0.8002091646194458,284.8757629394531,284.95001220703125,296.2279968261719,287.0628967285156,296.8139343261719,297.0378723144531,284.87677001953125,1.0,0.5517931580543518,0.3877145648002624,0.3877145648002624,1.0,1.0,-2.73413348197937,0.758912205696106,1.975221276283264,0.1441226005554199,0.8963175415992737,0.8963175415992737,0.0,177.45387268066406,178.0,33541.640625,0.0,1990.7064208984373,1.0,281.53668212890625,283.6092834472656,290.01446533203125,291.7698669433594,293.1499938964844,293.1499938964844,281.8500061035156,36074.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143399357795715,1.0,0.0,0.0,3.8623476028442383,3.862371206283569,7.956118679430801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5330.14453125,0.0,1242.2987060546875,2371.396484375,0.0,2603.215576171875,0.7809682488441467,1.0,0.0,3.0,1.0,0.0
12161820,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7352727651596069,0.2867222130298614,0.2625702023506164,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8386542797088623,0.4320836961269378,0.4134588539600372,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.8275853991508484,0.5162362456321716,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.740283191204071,0.2932106554508209,0.2826113998889923,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6213657259941101,0.1706127673387527,0.792123556137085,285.0592041015625,284.95001220703125,296.11773681640625,287.00640869140625,296.7807006835937,297.0346374511719,285.0605773925781,1.0,0.5513069033622742,0.3885133564472198,0.3885133564472198,1.0,1.0,-2.721709012985229,0.7565539479255676,1.965155005455017,0.1443139910697937,0.8992565274238586,0.8992565274238586,0.0,178.99310302734375,181.0,32462.97265625,0.0,1978.25341796875,1.0,281.8352966308594,283.8396301269531,289.9180603027344,291.5934753417969,293.1499938964844,293.1499938964844,282.1499938964844,35949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927936315536499,1.0,0.0,0.0,3.86438512802124,3.8644089698791504,7.96451558926492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5221.22705078125,0.0,1242.9755859375,2371.396484375,0.0,2405.730712890625,0.7812083959579468,1.0,0.0,3.0,1.0,0.0
12161880,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7352727651596069,0.2867222130298614,0.2625702023506164,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8386542797088623,0.4320836961269378,0.4134588539600372,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.8275853991508484,0.5162362456321716,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.740283191204071,0.2932106554508209,0.2826113998889923,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6213657259941101,0.1706127673387527,0.792123556137085,285.0592041015625,284.95001220703125,296.11773681640625,287.00640869140625,296.7807006835937,297.0346374511719,285.0605773925781,1.0,0.5513069033622742,0.3885133564472198,0.3885133564472198,1.0,1.0,-2.721709012985229,0.7565539479255676,1.965155005455017,0.1443139910697937,0.8992565274238586,0.8992565274238586,0.0,178.99310302734375,181.0,32462.97265625,0.0,1978.25341796875,1.0,281.8352966308594,283.8396301269531,289.9180603027344,291.5934753417969,293.1499938964844,293.1499938964844,282.1499938964844,35949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927936315536499,1.0,0.0,0.0,3.86438512802124,3.8644089698791504,7.96451558926492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5221.22705078125,0.0,1242.9755859375,2371.396484375,0.0,2405.730712890625,0.7812083959579468,1.0,0.0,3.0,1.0,0.0
12161940,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.7332319021224976,0.2857880294322967,0.2616744935512543,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8361766338348389,0.4304717779159546,0.4118682742118835,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.9990000128746032,0.827033281326294,0.519126296043396,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7382213473320007,0.2922492623329162,0.2816601097583771,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.619081437587738,0.1695936322212219,0.7874556183815002,285.23895263671875,284.95001220703125,296.0364990234375,286.9648742675781,296.7591552734375,297.0364990234375,285.2449645996094,1.0,0.551356852054596,0.3890962302684784,0.3890962302684784,1.0,1.0,-2.7154381275177,0.7557985782623291,1.9596396684646609,0.1447923332452774,0.9036071300506592,0.9036071300506592,0.0,180.2281951904297,181.0,31606.859375,0.0,1974.11767578125,1.0,282.1159973144531,284.0575866699219,289.85986328125,291.4627380371094,293.1499938964844,293.1499938964844,282.1499938964844,35827.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759708762168884,1.0,0.0,0.0,3.870505809783936,3.8705296516418457,7.989764867488702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5362.57421875,0.0,1247.019775390625,2371.396484375,0.0,2254.041748046875,0.7821720242500305,1.0,0.0,3.0,1.0,0.0
12162000,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7325647473335266,0.2854818105697632,0.2614291906356811,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.8353403210639954,0.4299252033233642,0.4113797843456268,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9990000128746032,0.8268653750419617,0.520172655582428,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7375360131263733,0.2919364869594574,0.2813851833343506,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.6183093190193176,0.169256180524826,0.7860075235366821,285.260009765625,284.95001220703125,296.0062561035156,286.94940185546875,296.7514343261719,297.0376281738281,285.26190185546875,1.0,0.5514577031135559,0.3893121480941772,0.3893121480941772,1.0,1.0,-2.713742733001709,0.7557360529899597,1.9580066204071045,0.1450503915548324,0.904974102973938,0.904974102973938,0.0,180.69813537597656,184.0,31549.82421875,0.0,1973.62939453125,1.0,282.1352844238281,284.0780639648437,289.8674621582031,291.485595703125,293.1499938964844,293.1499938964844,281.8500061035156,35797.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731897234916687,1.0,0.0,0.0,3.873669147491455,3.873692989349365,8.002830327313859e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5646.52392578125,0.0,1249.37060546875,2371.396484375,0.0,2229.2158203125,0.7826833128929138,1.0,0.0,3.0,1.0,0.0
12162060,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.728655993938446,0.2828339338302612,0.2596616148948669,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.830894410610199,0.4263869524002075,0.4086943864822387,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.8230142593383789,0.5257039070129395,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.733822762966156,0.2897083163261413,0.2797765731811523,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6143704652786255,0.1673602163791656,0.7791601419448853,285.00543212890625,284.95001220703125,295.89373779296875,286.8919372558594,296.4941101074219,297.0224304199219,284.99969482421875,1.0,0.5518433451652527,0.6335873007774353,0.6335873007774353,0.6000000238418579,1.0,-2.704885721206665,1.2827032804489136,1.422182321548462,0.6732869148254395,0.903868556022644,0.903868556022644,0.0,183.30221557617188,172.0,31552.4765625,0.0,1970.4129638671875,1.0,281.8633117675781,283.8143920898437,289.9417419433594,291.6444702148437,293.1499938964844,293.1499938964844,281.54998779296875,35913.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880380153656006,1.0,0.0,0.0,3.87886118888855,3.87888503074646,8.024297812880832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5731.4453125,0.0,1254.5631103515625,2371.396484375,0.0,2362.599853515625,0.7836701273918152,1.0,0.0,3.0,1.0,0.0
12162120,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.728655993938446,0.2828339338302612,0.2596616148948669,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.830894410610199,0.4263869524002075,0.4086943864822387,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.8230142593383789,0.5257039070129395,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.733822762966156,0.2897083163261413,0.2797765731811523,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6143704652786255,0.1673602163791656,0.7791601419448853,285.00543212890625,284.95001220703125,295.89373779296875,286.8919372558594,296.4941101074219,297.0224304199219,284.99969482421875,1.0,0.5518433451652527,0.6335873007774353,0.6335873007774353,0.6000000238418579,1.0,-2.704885721206665,1.2827032804489136,1.422182321548462,0.6732869148254395,0.903868556022644,0.903868556022644,0.0,183.30221557617188,172.0,31552.4765625,0.0,1970.4129638671875,1.0,281.8633117675781,283.8143920898437,289.9417419433594,291.6444702148437,293.1499938964844,293.1499938964844,281.54998779296875,35913.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880380153656006,1.0,0.0,0.0,3.87886118888855,3.87888503074646,8.024297812880832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5731.4453125,0.0,1254.5631103515625,2371.396484375,0.0,2362.599853515625,0.7836701273918152,1.0,0.0,3.0,1.0,0.0
12162180,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.7272788882255554,0.2807353734970093,0.2580028772354126,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8295689821243286,0.4237713515758514,0.4064884483814239,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9990000128746032,0.8194426894187927,0.5255593061447144,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.7327051162719727,0.2879599630832672,0.2783211767673492,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6129183769226074,0.1659677028656005,0.7735511064529419,284.7852783203125,284.95001220703125,295.8348693847656,286.86187744140625,296.2642517089844,297.00830078125,284.7679748535156,1.0,0.5498191118240356,0.7606103420257568,0.7606103420257568,0.3919999897480011,1.0,-2.691595554351806,1.7334271669387815,0.9581684470176696,1.1261883974075315,0.9006300568580627,0.9006300568580627,0.0,182.88931274414065,172.0,31535.177734375,0.0,1948.838134765625,1.0,281.6144714355469,283.5829467773437,289.9533996582031,291.7281799316406,293.1499938964844,293.1499938964844,281.54998779296875,36032.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998092174530029,1.0,0.0,0.0,3.877490282058716,3.877514123916626,8.0186259765469e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5546.49072265625,0.0,1254.3828125,2371.396484375,0.0,2469.680908203125,0.7835127115249634,1.0,0.0,3.0,1.0,0.0
12162240,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.726385772228241,0.2784424424171448,0.2560354471206665,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8289042115211487,0.4209527373313904,0.4039530754089355,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.9990000128746032,0.8156021237373352,0.5236308574676514,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.7321234345436096,0.2860291004180908,0.2765865325927734,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.6119065284729004,0.1644626855850219,0.7670404314994812,284.6511535644531,284.95001220703125,295.7803039550781,286.8340759277344,295.9844665527344,296.99627685546875,284.6414489746094,1.0,0.5470191836357117,0.8778624534606934,0.8778624534606934,0.2000000029802322,1.0,-2.6739718914031982,2.2511355876922607,0.4228363335132599,1.6462366580963137,0.8973161578178406,0.8973161578178406,0.0,181.51776123046875,160.0,30822.7890625,0.0,1917.3670654296875,1.0,281.5644836425781,283.4767150878906,289.8909912109375,291.6074523925781,293.1499938964844,293.1499938964844,281.8500061035156,36152.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803879976272583,1.0,0.0,0.0,3.872608184814453,3.8726320266723633,7.998447131285502e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5186.3115234375,0.0,1251.32080078125,2371.396484375,0.0,2506.9521484375,0.7827930450439453,1.0,0.0,3.0,1.0,0.0
12162300,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7259876132011414,0.2763526439666748,0.2539235055446625,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8288192749023438,0.4182686507701874,0.4011997878551483,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.9990000128746032,0.8124364018440247,0.5202335119247437,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7320149540901184,0.2841613292694092,0.2746598720550537,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.6112492084503174,0.1629481762647628,0.7597267031669617,284.7064208984375,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.989501953125,284.71270751953125,1.0,0.5432971715927124,1.0,1.0,0.0,1.0,-2.652951955795288,2.6529250144958496,2.6871852242038585e-05,2.051126003265381,0.896161675453186,0.896161675453186,0.0,179.31497192382812,160.0,29478.31640625,0.0,1877.2781982421875,1.0,281.7870788574219,283.59246826171875,289.74224853515625,291.3074645996094,293.1499938964844,293.1499938964844,281.8500061035156,36175.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916337251663208,1.0,0.0,0.0,3.867625951766968,3.867649793624878,7.977879477039096e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5213.435546875,0.0,1247.4173583984375,2371.396484375,0.0,2395.194091796875,0.7819874882698059,1.0,0.0,3.0,1.0,0.0
12162360,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.726385235786438,0.2747566699981689,0.2522204220294952,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.829491138458252,0.416059672832489,0.3988428115844726,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9990000128746032,0.8105962872505188,0.515829861164093,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.732549250125885,0.2826106250286102,0.2729803025722503,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.6111519932746887,0.1616100519895553,0.7529552578926086,284.74102783203125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9861755371094,284.740966796875,1.0,0.5389187932014465,1.0,1.0,0.0,1.0,-2.6326260566711426,2.632620334625244,5.5766586228855886e-06,2.035317659378052,0.8951559066772461,0.8951559066772461,0.0,176.35951232910156,148.0,29102.9140625,0.0,1833.4052734375,1.0,281.83660888671875,283.6346130371094,289.6693115234375,291.22320556640625,293.1499938964844,293.1499938964844,282.1499938964844,36162.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781345248222351,1.0,0.0,0.0,3.863981008529663,3.864004850387573,7.96284950865811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4983.431640625,0.0,1244.327880859375,2371.396484375,0.0,2273.4072265625,0.7813319563865662,1.0,0.0,3.0,1.0,0.0
12162420,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7299973964691162,0.2726491391658783,0.249781847000122,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8337520956993103,0.4127370119094848,0.3951386511325836,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.8105981945991516,0.5026923418045044,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.736170768737793,0.2803046107292175,0.2703089118003845,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6133480072021484,0.1594954282045364,0.7414083480834961,284.9253845214844,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9856872558594,284.92559814453125,1.0,0.5288716554641724,1.0,1.0,0.0,1.0,-2.592371702194214,2.5923662185668945,5.406550371844787e-06,2.003956317901612,0.8963582515716553,0.8963582515716553,0.0,168.39324951171875,151.0,27870.8125,0.0,1738.9110107421875,1.0,282.13525390625,283.8580322265625,289.5682067871094,291.02410888671875,293.1499938964844,293.1499938964844,282.45001220703125,36052.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437517046928406,1.0,0.0,0.0,3.861081123352051,3.861104965209961,7.950901590447756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4871.74853515625,0.0,1241.09130859375,2371.396484375,0.0,1971.6431884765625,0.7807287573814392,1.0,0.0,3.0,1.0,0.0
12162480,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7299973964691162,0.2726491391658783,0.249781847000122,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8337520956993103,0.4127370119094848,0.3951386511325836,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.8105981945991516,0.5026923418045044,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.736170768737793,0.2803046107292175,0.2703089118003845,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6133480072021484,0.1594954282045364,0.7414083480834961,284.9253845214844,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9856872558594,284.92559814453125,1.0,0.5288716554641724,1.0,1.0,0.0,1.0,-2.592371702194214,2.5923662185668945,5.406550371844787e-06,2.003956317901612,0.8963582515716553,0.8963582515716553,0.0,168.39324951171875,151.0,27870.8125,0.0,1738.9110107421875,1.0,282.13525390625,283.8580322265625,289.5682067871094,291.02410888671875,293.1499938964844,293.1499938964844,282.45001220703125,36052.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437517046928406,1.0,0.0,0.0,3.861081123352051,3.861104965209961,7.950901590447756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4871.74853515625,0.0,1241.09130859375,2371.396484375,0.0,1971.6431884765625,0.7807287573814392,1.0,0.0,3.0,1.0,0.0
12162540,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7318329811096191,0.2716851234436035,0.2486445307731628,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8357318639755249,0.4109068810939789,0.3931216597557068,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.8126645088195801,0.496341347694397,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7378838062286377,0.2790811955928802,0.2689017057418823,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.614227294921875,0.1583415269851684,0.7351334691047668,285.10357666015625,284.95001220703125,295.46728515625,286.6747741699219,295.46978759765625,296.9892272949219,285.1079406738281,1.0,0.5242207050323486,1.0,1.0,0.0,1.0,-2.571704387664795,2.571698904037476,5.3200301408651285e-06,1.9876503944396973,0.8993963599205017,0.8993963599205017,0.0,164.56016540527344,151.0,26911.625,0.0,1692.522216796875,1.0,282.4158935546875,284.0718688964844,289.5173645019531,290.8939514160156,293.1499938964844,293.1499938964844,282.45001220703125,35936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194221615791321,1.0,0.0,0.0,3.863368034362793,3.863391876220703,7.960323387123935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4995.599609375,0.0,1242.0361328125,2371.396484375,0.0,1767.26953125,0.7810302972793579,1.0,0.0,3.0,1.0,0.0
