time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162600,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7323243021965027,0.2713775932788849,0.2483466118574142,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8362098336219788,0.4102940559387207,0.3925136029720306,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9990000128746032,0.813491940498352,0.4946684837341308,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7383042573928833,0.2786766290664673,0.2684870958328247,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6143922805786133,0.1579635739326477,0.7332385778427124,285.1181640625,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.99102783203125,285.11895751953125,1.0,0.5228940844535828,1.0,1.0,0.0,1.0,-2.565828561782837,2.5658233165740967,5.295588834997034e-06,1.983028769493103,0.9001767635345459,0.9001767635345459,0.0,163.54371643066406,154.0,26776.04296875,0.0,1679.7716064453125,1.0,282.4352111816406,284.0880126953125,289.5296936035156,290.91729736328125,293.1499938964844,293.1499938964844,282.75,35909.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144554257392883,1.0,0.0,0.0,3.865010261535645,3.865034103393554,7.96709230144188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4788.49462890625,0.0,1243.1715087890625,2371.396484375,0.0,1726.6466064453125,0.7812798619270325,1.0,0.0,3.0,1.0,0.0
12162660,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.733173668384552,0.2705077230930328,0.2474289685487747,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8368450403213501,0.4083917438983917,0.3905421793460846,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.8166564106941223,0.4909915626049042,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7388756275177002,0.2774135172367096,0.2671550214290619,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.6142197847366333,0.1567525118589401,0.7271836996078491,285.3175964355469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9989013671875,285.3186340332031,1.0,0.5194630026817322,1.0,1.0,0.0,1.0,-2.5490562915802,2.54905104637146,5.226050234341528e-06,1.9697940349578853,0.9067066311836244,0.9067066311836244,0.0,161.18605041503906,157.0,25785.693359375,-0.0,1646.018798828125,1.0,282.7353210449219,284.3220520019531,289.5047912597656,290.8415222167969,293.1499938964844,293.1499938964844,282.45001220703125,35751.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924106478691101,1.0,0.0,0.0,3.876545906066896,3.8765697479248047,8.014720833671163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.32958984375,0.0,1251.3729248046875,2371.396484375,0.0,1551.381591796875,0.7831404209136963,1.0,0.0,3.0,1.0,0.0
12162720,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.733173668384552,0.2705077230930328,0.2474289685487747,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8368450403213501,0.4083917438983917,0.3905421793460846,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.8166564106941223,0.4909915626049042,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7388756275177002,0.2774135172367096,0.2671550214290619,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.6142197847366333,0.1567525118589401,0.7271836996078491,285.3175964355469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9989013671875,285.3186340332031,1.0,0.5194630026817322,1.0,1.0,0.0,1.0,-2.5490562915802,2.54905104637146,5.226050234341528e-06,1.9697940349578853,0.9067066311836244,0.9067066311836244,0.0,161.18605041503906,157.0,25785.693359375,-0.0,1646.018798828125,1.0,282.7353210449219,284.3220520019531,289.5047912597656,290.8415222167969,293.1499938964844,293.1499938964844,282.45001220703125,35751.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924106478691101,1.0,0.0,0.0,3.876545906066896,3.8765697479248047,8.014720833671163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.32958984375,0.0,1251.3729248046875,2371.396484375,0.0,1551.381591796875,0.7831404209136963,1.0,0.0,3.0,1.0,0.0
12162780,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7314660549163818,0.2681848108768463,0.2458467036485672,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.834820032119751,0.4050836563110351,0.3879731595516205,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.8159772157669067,0.4915556311607361,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7371159195899963,0.2751743197441101,0.265417069196701,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.6119930148124695,0.1549801975488662,0.7203474044799805,285.0811462402344,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.0004577636719,285.0767517089844,1.0,0.5176330208778381,1.0,1.0,0.0,1.0,-2.534447431564331,2.534442186355591,5.166064056538744e-06,1.9583700895309448,0.9066871404647828,0.9066871404647828,0.0,160.95867919921875,160.0,26015.01171875,-0.0,1624.8134765625,1.0,282.4632263183594,284.069580078125,289.60504150390625,291.0297241210937,293.1499938964844,293.1499938964844,282.1499938964844,35856.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101760506629944,1.0,0.0,0.0,3.8842713832855225,3.884295463562012,8.04669809895131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5268.23095703125,0.0,1258.5699462890625,2371.396484375,0.0,1691.967529296875,0.7845625281333923,1.0,0.0,3.0,1.0,0.0
12162840,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7314660549163818,0.2681848108768463,0.2458467036485672,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.834820032119751,0.4050836563110351,0.3879731595516205,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.8159772157669067,0.4915556311607361,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7371159195899963,0.2751743197441101,0.265417069196701,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.6119930148124695,0.1549801975488662,0.7203474044799805,285.0811462402344,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,297.0004577636719,285.0767517089844,1.0,0.5176330208778381,1.0,1.0,0.0,1.0,-2.534447431564331,2.534442186355591,5.166064056538744e-06,1.9583700895309448,0.9066871404647828,0.9066871404647828,0.0,160.95867919921875,160.0,26015.01171875,-0.0,1624.8134765625,1.0,282.4632263183594,284.069580078125,289.60504150390625,291.0297241210937,293.1499938964844,293.1499938964844,282.1499938964844,35856.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101760506629944,1.0,0.0,0.0,3.8842713832855225,3.884295463562012,8.04669809895131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5268.23095703125,0.0,1258.5699462890625,2371.396484375,0.0,1691.967529296875,0.7845625281333923,1.0,0.0,3.0,1.0,0.0
12162900,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7293224930763245,0.2663942575454712,0.2444697320461273,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8324861526489258,0.4027109742164612,0.3860106766223907,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.8136823177337646,0.4934807419776916,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.735092043876648,0.2735728025436401,0.2641009986400604,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6097295880317688,0.153768390417099,0.7155999541282654,284.8985290527344,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9978942871094,284.88348388671875,1.0,0.5169957876205444,1.0,1.0,0.0,1.0,-2.525464534759521,2.525459289550781,5.129383680468891e-06,1.951360821723938,0.9045857191085817,0.9045857191085817,0.0,161.5832061767578,160.0,26374.6328125,-0.0,1615.162841796875,1.0,282.2184143066406,283.8636779785156,289.6305236816406,291.1390991210937,293.1499938964844,293.1499938964844,282.1499938964844,35950.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249072194099426,1.0,0.0,0.0,3.884993314743042,3.885017156600952,8.049689199651766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5127.83642578125,0.0,1259.9151611328125,2371.396484375,0.0,1812.5843505859373,0.7847498655319214,1.0,0.0,3.0,1.0,0.0
12162960,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7264470458030701,0.264237642288208,0.24271821975708,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8294380903244019,0.4000046551227569,0.3836320638656616,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9990000128746032,0.8102051615715027,0.4962596297264099,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7324366569519043,0.2717055976390838,0.2624927461147308,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6067713499069214,0.1523561179637909,0.7099024057388306,284.8080444335937,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9933776855469,284.8033142089844,1.0,0.5164335370063782,1.0,1.0,0.0,1.0,-2.5150649547576904,2.5150599479675293,5.087103545520222e-06,1.9432557821273804,0.902675211429596,0.902675211429596,0.0,162.58001708984375,163.0,26219.810546875,-0.0,1605.2276611328125,1.0,282.1644897460937,283.7843322753906,289.57672119140625,291.0477905273437,293.1499938964844,293.1499938964844,281.8500061035156,36041.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733565092086792,1.0,0.0,0.0,3.88287615776062,3.8828999996185294,8.040917691687355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5295.7998046875,0.0,1258.8895263671875,2371.396484375,0.0,1885.0352783203125,0.78448885679245,1.0,0.0,3.0,1.0,0.0
12163020,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.719585657119751,0.2594544589519501,0.2386921644210815,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.8223983645439148,0.3941396176815033,0.3784039914608001,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322570800781,0.9990000128746032,0.8007449507713318,0.5031019449234009,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.7261872291564941,0.2675030529499054,0.2588183283805847,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.5995891690254211,0.1491113752126693,0.6966491341590881,284.5333251953125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9810485839844,284.528564453125,1.0,0.5154143571853638,1.0,1.0,0.0,1.0,-2.4918315410614014,2.49182653427124,4.99328689329559e-06,1.9251466989517207,0.8949853777885437,0.8949853777885437,0.0,165.15208435058594,166.0,26378.158203125,-0.0,1584.7083740234375,1.0,281.8645935058594,283.4991455078125,289.4873962402344,290.9775085449219,293.1499938964844,293.1499938964844,282.1499938964844,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494523525238037,1.0,0.0,0.0,3.87084698677063,3.87087082862854,7.991173447408073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4826.2158203125,0.0,1250.76416015625,2371.396484375,0.0,2020.715087890625,0.7826017737388611,1.0,0.0,3.0,1.0,0.0
12163080,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342712402344,0.719585657119751,0.2594544589519501,0.2386921644210815,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.8223983645439148,0.3941396176815033,0.3784039914608001,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322570800781,0.9990000128746032,0.8007449507713318,0.5031019449234009,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.7261872291564941,0.2675030529499054,0.2588183283805847,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.5995891690254211,0.1491113752126693,0.6966491341590881,284.5333251953125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9810485839844,284.528564453125,1.0,0.5154143571853638,1.0,1.0,0.0,1.0,-2.4918315410614014,2.49182653427124,4.99328689329559e-06,1.9251466989517207,0.8949853777885437,0.8949853777885437,0.0,165.15208435058594,166.0,26378.158203125,-0.0,1584.7083740234375,1.0,281.8645935058594,283.4991455078125,289.4873962402344,290.9775085449219,293.1499938964844,293.1499938964844,282.1499938964844,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494523525238037,1.0,0.0,0.0,3.87084698677063,3.87087082862854,7.991173447408073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4826.2158203125,0.0,1250.76416015625,2371.396484375,0.0,2020.715087890625,0.7826017737388611,1.0,0.0,3.0,1.0,0.0
12163140,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7132076621055603,0.2559875249862671,0.2352715879678726,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8157810568809509,0.389438658952713,0.3736762106418609,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.9990000128746032,0.7922028303146362,0.5097410678863525,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7202099561691284,0.2640322148799896,0.2553715705871582,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.5922407507896423,0.1461272090673446,0.6831516623497009,284.6991577148437,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9725952148437,284.7001342773437,1.0,0.5145500898361206,1.0,1.0,0.0,1.0,-2.4696547985076904,2.4696497917175293,4.904381512460532e-06,1.9077626466751096,0.892928957939148,0.892928957939148,0.0,167.70681762695312,154.0,25370.52734375,-0.0,1565.788330078125,1.0,282.1365661621094,283.7046203613281,289.2695007324219,290.6337280273437,293.1499938964844,293.1499938964844,282.45001220703125,36219.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725244402885437,1.0,0.0,0.0,3.8595645427703857,3.859588384628296,7.944657909320085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4667.23828125,0.0,1241.17138671875,2371.396484375,0.0,1815.385009765625,0.780621349811554,1.0,0.0,3.0,1.0,0.0
12163200,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7132076621055603,0.2559875249862671,0.2352715879678726,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8157810568809509,0.389438658952713,0.3736762106418609,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.9990000128746032,0.7922028303146362,0.5097410678863525,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7202099561691284,0.2640322148799896,0.2553715705871582,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.5922407507896423,0.1461272090673446,0.6831516623497009,284.6991577148437,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9725952148437,284.7001342773437,1.0,0.5145500898361206,1.0,1.0,0.0,1.0,-2.4696547985076904,2.4696497917175293,4.904381512460532e-06,1.9077626466751096,0.892928957939148,0.892928957939148,0.0,167.70681762695312,154.0,25370.52734375,-0.0,1565.788330078125,1.0,282.1365661621094,283.7046203613281,289.2695007324219,290.6337280273437,293.1499938964844,293.1499938964844,282.45001220703125,36219.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725244402885437,1.0,0.0,0.0,3.8595645427703857,3.859588384628296,7.944657909320085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4667.23828125,0.0,1241.17138671875,2371.396484375,0.0,1815.385009765625,0.780621349811554,1.0,0.0,3.0,1.0,0.0
12163260,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7126693725585938,0.2538246512413025,0.2330404967069625,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8152346611022949,0.3860802054405212,0.3701942563056946,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7871149182319641,0.5060543417930603,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7195426821708679,0.2615716457366943,0.2527816295623779,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5900493860244751,0.143807053565979,0.6717009544372559,284.898193359375,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9718017578125,284.89898681640625,1.0,0.508993923664093,1.0,1.0,0.0,1.0,-2.4415030479431152,2.441498279571533,4.793176231032703e-06,1.8859436511993408,0.8938648104667664,0.8938648104667664,0.0,164.95327758789062,142.0,24310.4765625,-0.0,1517.1357421875,1.0,282.4351806640625,283.93951416015625,289.1672058105469,290.4472961425781,293.1499938964844,293.1499938964844,282.75,36091.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925128698348999,1.0,0.0,0.0,3.8547770977020255,3.854800939559937,7.92495995938225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4567.04638671875,0.0,1236.257568359375,2371.396484375,0.0,1552.1744384765625,0.779670774936676,1.0,0.0,3.0,1.0,0.0
12163320,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7126693725585938,0.2538246512413025,0.2330404967069625,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8152346611022949,0.3860802054405212,0.3701942563056946,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7871149182319641,0.5060543417930603,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7195426821708679,0.2615716457366943,0.2527816295623779,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5900493860244751,0.143807053565979,0.6717009544372559,284.898193359375,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9718017578125,284.89898681640625,1.0,0.508993923664093,1.0,1.0,0.0,1.0,-2.4415030479431152,2.441498279571533,4.793176231032703e-06,1.8859436511993408,0.8938648104667664,0.8938648104667664,0.0,164.95327758789062,142.0,24310.4765625,-0.0,1517.1357421875,1.0,282.4351806640625,283.93951416015625,289.1672058105469,290.4472961425781,293.1499938964844,293.1499938964844,282.75,36091.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925128698348999,1.0,0.0,0.0,3.8547770977020255,3.854800939559937,7.92495995938225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4567.04638671875,0.0,1236.257568359375,2371.396484375,0.0,1552.1744384765625,0.779670774936676,1.0,0.0,3.0,1.0,0.0
12163380,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7142481803894043,0.2528294324874878,0.2319417595863342,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8169259428977966,0.3844012916088104,0.3683886528015136,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.7859326004981995,0.500312864780426,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7209333777427673,0.2603746950626373,0.2514489591121673,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.5906035900115967,0.1426768898963928,0.6656993627548218,285.0627136230469,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97393798828125,285.07086181640625,1.0,0.504300057888031,1.0,1.0,0.0,1.0,-2.422306060791016,2.4223012924194336,4.717993761005346e-06,1.8710089921951287,0.8962610363960266,0.8962610363960266,0.0,161.50009155273438,142.0,23461.369140625,-0.0,1477.9945068359375,1.0,282.6988830566406,284.1391296386719,289.1107788085937,290.308837890625,293.1499938964844,293.1499938964844,282.75,35987.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717163324356079,1.0,0.0,0.0,3.855401039123535,3.855424642562866,7.927525871309626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4667.07861328125,0.0,1235.9476318359375,2371.396484375,0.0,1395.0958251953125,0.7797021269798279,1.0,0.0,3.0,1.0,0.0
12163440,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7159542441368103,0.2522530555725097,0.2313306778669357,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8187476396560669,0.3833809792995453,0.367324024438858,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9990000128746032,0.7858288884162903,0.4953587651252746,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7224788665771484,0.259663462638855,0.2506673336029053,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.5916528105735779,0.1420236080884933,0.6621581315994263,285.0946350097656,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.97637939453125,285.0953063964844,1.0,0.5007569193840027,1.0,1.0,0.0,1.0,-2.409148693084717,2.4091439247131348,4.666816494136583e-06,1.860771536827088,0.8973989486694336,0.8973989486694336,0.0,158.65994262695312,130.0,23233.384765625,-0.0,1449.5330810546875,1.0,282.7351379394531,284.171875,289.12310791015625,290.33917236328125,293.1499938964844,293.1499938964844,283.04998779296875,35937.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634292602539062,1.0,0.0,0.0,3.857386589050293,3.857410192489624,7.935693133731547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4486.95556640625,0.0,1237.1680908203125,2371.396484375,0.0,1334.967529296875,0.779979407787323,1.0,0.0,3.0,1.0,0.0
12163500,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.7184759974479675,0.2515736520290375,0.2305446863174438,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.8214969635009766,0.382157415151596,0.3659816384315491,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9990000128746032,0.7863371968269348,0.4882983863353729,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.7248346209526062,0.2588239908218384,0.249694287776947,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.5934592485427856,0.1412803679704666,0.6579451560974121,285.2373962402344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9799194335937,285.249267578125,1.0,0.4959362149238586,1.0,1.0,0.0,1.0,-2.39188003540039,2.391875505447388,4.600093234330416e-06,1.847337365150452,0.9006720781326294,0.9006720781326294,0.0,154.70558166503906,130.0,22451.94140625,-0.0,1411.6668701171875,1.0,282.98052978515625,284.3504638671875,289.0793151855469,290.21356201171875,293.1499938964844,293.1499938964844,283.04998779296875,35850.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484861373901367,1.0,0.0,0.0,3.861393213272095,3.861416816711426,7.952187388582388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4575.27783203125,0.0,1239.744140625,2371.396484375,0.0,1230.3701171875,0.7806186676025391,1.0,0.0,3.0,1.0,0.0
12163560,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.721602201461792,0.2510037720203399,0.2298792153596878,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8249201774597168,0.3810536563396454,0.3647759556770324,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9990000128746032,0.7876486778259277,0.4802375435829162,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.7277892827987671,0.25808185338974,0.2488252967596054,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.5959291458129883,0.1406448483467102,0.6542087197303772,285.2892761230469,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9844055175781,285.2898864746094,1.0,0.4907736182212829,1.0,1.0,0.0,1.0,-2.3744161128997803,2.3744115829467773,4.533110768534243e-06,1.8337446451187127,0.9035133123397828,0.9035133123397828,0.0,150.32684326171875,133.0,22159.82421875,-0.0,1372.32373046875,1.0,283.0352478027344,284.4019470214844,289.0914611816406,290.2542724609375,293.1499938964844,293.1499938964844,282.75,35775.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398928761482239,1.0,0.0,0.0,3.867766857147217,3.867790699005127,7.978460985214042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4831.86376953125,0.0,1244.364990234375,2371.396484375,0.0,1172.5625,0.7816329598426819,1.0,0.0,3.0,1.0,0.0
12163620,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7233388423919678,0.2484426200389862,0.2278926968574524,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8269481062889099,0.3774349689483642,0.3616973161697387,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.7878672480583191,0.4724365770816803,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7295199632644653,0.2555939257144928,0.2466767281293869,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.5969230532646179,0.1388635039329528,0.6464352011680603,285.0455322265625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9876708984375,285.0404357910156,1.0,0.4847108125686645,1.0,1.0,0.0,1.0,-2.3470330238342285,2.3470284938812256,4.42893087893026e-06,1.812328577041626,0.9029804468154908,0.9029804468154908,0.0,145.82272338867188,136.0,22278.083984375,-0.0,1321.111083984375,1.0,282.7633361816406,284.1435241699219,289.2001342773437,290.4420471191406,293.1499938964844,293.1499938964844,282.45001220703125,35885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575002074241638,1.0,0.0,0.0,3.874155998229981,3.87417984008789,8.004842584341532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4924.048828125,0.0,1250.475830078125,2371.396484375,0.0,1292.86376953125,0.7828255891799927,1.0,0.0,3.0,1.0,0.0
12163680,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7233388423919678,0.2484426200389862,0.2278926968574524,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8269481062889099,0.3774349689483642,0.3616973161697387,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.7878672480583191,0.4724365770816803,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7295199632644653,0.2555939257144928,0.2466767281293869,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.5969230532646179,0.1388635039329528,0.6464352011680603,285.0455322265625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9876708984375,285.0404357910156,1.0,0.4847108125686645,1.0,1.0,0.0,1.0,-2.3470330238342285,2.3470284938812256,4.42893087893026e-06,1.812328577041626,0.9029804468154908,0.9029804468154908,0.0,145.82272338867188,136.0,22278.083984375,-0.0,1321.111083984375,1.0,282.7633361816406,284.1435241699219,289.2001342773437,290.4420471191406,293.1499938964844,293.1499938964844,282.45001220703125,35885.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575002074241638,1.0,0.0,0.0,3.874155998229981,3.87417984008789,8.004842584341532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4924.048828125,0.0,1250.475830078125,2371.396484375,0.0,1292.86376953125,0.7828255891799927,1.0,0.0,3.0,1.0,0.0
12163740,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7204990386962891,0.2444909811019897,0.2245886027812957,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8242426514625549,0.3723339438438415,0.3571763336658478,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.7835657596588135,0.4714763164520263,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.727020800113678,0.2519333064556122,0.2434510141611099,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.593569815158844,0.1362683326005935,0.6355894804000854,284.7672119140625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98248291015625,284.76190185546875,1.0,0.48064985871315,1.0,1.0,0.0,1.0,-2.319576025009156,2.3195717334747314,4.32592787547037e-06,1.7909570932388306,0.8984020352363586,0.8984020352363586,0.0,144.52883911132812,139.0,22409.708984375,-0.0,1283.5224609375,1.0,282.464599609375,283.854248046875,289.18017578125,290.4654541015625,293.1499938964844,293.1499938964844,282.75,36078.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820622086524963,1.0,0.0,0.0,3.871047973632813,3.871071815490722,7.992002792889252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4515.85205078125,0.0,1249.451904296875,2371.396484375,0.0,1472.16943359375,0.782461404800415,1.0,0.0,3.0,1.0,0.0
12163800,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7204990386962891,0.2444909811019897,0.2245886027812957,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8242426514625549,0.3723339438438415,0.3571763336658478,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.7835657596588135,0.4714763164520263,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.727020800113678,0.2519333064556122,0.2434510141611099,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.593569815158844,0.1362683326005935,0.6355894804000854,284.7672119140625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98248291015625,284.76190185546875,1.0,0.48064985871315,1.0,1.0,0.0,1.0,-2.319576025009156,2.3195717334747314,4.32592787547037e-06,1.7909570932388306,0.8984020352363586,0.8984020352363586,0.0,144.52883911132812,139.0,22409.708984375,-0.0,1283.5224609375,1.0,282.464599609375,283.854248046875,289.18017578125,290.4654541015625,293.1499938964844,293.1499938964844,282.75,36078.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820622086524963,1.0,0.0,0.0,3.871047973632813,3.871071815490722,7.992002792889252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4515.85205078125,0.0,1249.451904296875,2371.396484375,0.0,1472.16943359375,0.782461404800415,1.0,0.0,3.0,1.0,0.0
12163860,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7164183259010315,0.2413972616195678,0.2214944809675216,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.820041298866272,0.3679952919483185,0.3527703881263733,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.7788185477256775,0.4733467102050781,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7231015563011169,0.2486883550882339,0.2401911616325378,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.5884669423103333,0.1337525099515915,0.6239417791366577,284.9330139160156,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.978515625,284.93408203125,1.0,0.4779160320758819,1.0,1.0,0.0,1.0,-2.2948994636535645,2.2948951721191406,4.23430265072966e-06,1.7716704607009888,0.8994458913803101,0.8994458913803101,0.0,144.63746643066406,142.0,21456.548828125,-0.0,1255.3323974609375,1.0,282.7366027832031,284.0590515136719,288.9563903808594,290.13336181640625,293.1499938964844,293.1499938964844,283.04998779296875,36017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636733412742615,1.0,0.0,0.0,3.869406461715698,3.869430303573608,7.985226488926855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4362.384765625,0.0,1247.62255859375,2371.396484375,0.0,1336.7176513671875,0.7821431756019592,1.0,0.0,3.0,1.0,0.0
12163920,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7164183259010315,0.2413972616195678,0.2214944809675216,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.820041298866272,0.3679952919483185,0.3527703881263733,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.7788185477256775,0.4733467102050781,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7231015563011169,0.2486883550882339,0.2401911616325378,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.5884669423103333,0.1337525099515915,0.6239417791366577,284.9330139160156,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.978515625,284.93408203125,1.0,0.4779160320758819,1.0,1.0,0.0,1.0,-2.2948994636535645,2.2948951721191406,4.23430265072966e-06,1.7716704607009888,0.8994458913803101,0.8994458913803101,0.0,144.63746643066406,142.0,21456.548828125,-0.0,1255.3323974609375,1.0,282.7366027832031,284.0590515136719,288.9563903808594,290.13336181640625,293.1499938964844,293.1499938964844,283.04998779296875,36017.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636733412742615,1.0,0.0,0.0,3.869406461715698,3.869430303573608,7.985226488926855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4362.384765625,0.0,1247.62255859375,2371.396484375,0.0,1336.7176513671875,0.7821431756019592,1.0,0.0,3.0,1.0,0.0
12163980,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.713243842124939,0.2394458949565887,0.2195854783058166,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8164570331573486,0.3648425042629242,0.3496191799640655,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9990000128746032,0.7753225564956665,0.475682646036148,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.719719409942627,0.2462781816720962,0.2377951294183731,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.5839029550552368,0.1317579895257949,0.614656388759613,285.1407775878906,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9801940917969,285.1424255371094,1.0,0.4763711392879486,1.0,1.0,0.0,1.0,-2.277589797973633,2.277585506439209,4.170637112110853e-06,1.7581344842910769,0.9018279314041138,0.9018279314041138,0.0,145.19772338867188,145.0,20556.873046875,-0.0,1237.71875,1.0,283.0353698730469,284.3005676269531,288.8354187011719,289.9344787597656,293.1499938964844,293.1499938964844,282.75,35934.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315442323684692,1.0,0.0,0.0,3.872792482376098,3.872816324234009,7.99920769622986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4671.65283203125,0.0,1249.7392578125,2371.396484375,0.0,1118.1195068359375,0.7826457023620605,1.0,0.0,3.0,1.0,0.0
12164040,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.713243842124939,0.2394458949565887,0.2195854783058166,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.8164570331573486,0.3648425042629242,0.3496191799640655,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9990000128746032,0.7753225564956665,0.475682646036148,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.719719409942627,0.2462781816720962,0.2377951294183731,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.5839029550552368,0.1317579895257949,0.614656388759613,285.1407775878906,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9801940917969,285.1424255371094,1.0,0.4763711392879486,1.0,1.0,0.0,1.0,-2.277589797973633,2.277585506439209,4.170637112110853e-06,1.7581344842910769,0.9018279314041138,0.9018279314041138,0.0,145.19772338867188,145.0,20556.873046875,-0.0,1237.71875,1.0,283.0353698730469,284.3005676269531,288.8354187011719,289.9344787597656,293.1499938964844,293.1499938964844,282.75,35934.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315442323684692,1.0,0.0,0.0,3.872792482376098,3.872816324234009,7.99920769622986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4671.65283203125,0.0,1249.7392578125,2371.396484375,0.0,1118.1195068359375,0.7826457023620605,1.0,0.0,3.0,1.0,0.0
12164100,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7114995121955872,0.2382251918315887,0.2187250256538391,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.814495325088501,0.3630478084087372,0.3481688797473907,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7728305459022522,0.4772988259792328,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7178902626037598,0.24493408203125,0.2366998493671417,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.5815486311912537,0.1307155340909958,0.6104713678359985,284.9930419921875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.98065185546875,284.9774475097656,1.0,0.4759494662284851,1.0,1.0,0.0,1.0,-2.270413637161255,2.270409345626831,4.144464583077934e-06,1.7525640726089478,0.8989529609680176,0.8989529609680176,0.0,145.73721313476562,145.0,20898.8046875,-0.0,1231.66259765625,1.0,282.8128356933594,284.1236877441406,288.9228820800781,290.11383056640625,293.1499938964844,293.1499938964844,282.75,36029.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348446011543274,1.0,0.0,0.0,3.87180233001709,3.871826171875,7.995118380677013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4590.71826171875,0.0,1249.6876220703125,2371.396484375,0.0,1139.4351806640625,0.7825195789337158,1.0,0.0,3.0,1.0,0.0
12164160,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7087903022766113,0.236536905169487,0.217429518699646,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8116990923881531,0.3607818782329559,0.3462683260440826,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7691230773925781,0.4797802269458771,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7153136134147644,0.2432455569505691,0.235291913151741,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.5784504413604736,0.1294532269239425,0.605469286441803,284.9088439941406,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.97882080078125,284.9041748046875,1.0,0.4756264686584472,1.0,1.0,0.0,1.0,-2.261857509613037,2.2618534564971924,4.113402610528283e-06,1.7459392547607422,0.8955532908439636,0.8955532908439636,0.0,146.64596557617188,148.0,20766.95703125,-0.0,1225.499755859375,1.0,282.76324462890625,284.05206298828125,288.93719482421875,290.10162353515625,293.1499938964844,293.1499938964844,283.04998779296875,36154.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392964124679565,1.0,0.0,0.0,3.866712808609009,3.866736650466919,7.97411246367119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4349.59716796875,0.0,1246.5030517578125,2371.396484375,0.0,1168.615966796875,0.7817690372467041,1.0,0.0,3.0,1.0,0.0
12164220,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7030043601989746,0.2338595390319824,0.214888647198677,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8056365847587585,0.3569115400314331,0.3424871861934662,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.7622888088226318,0.4853532314300537,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7096478343009949,0.2402686774730682,0.2324326336383819,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.5717036724090576,0.1270679384469986,0.5949386358261108,285.0849609375,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97662353515625,285.0865478515625,1.0,0.4752417802810669,1.0,1.0,0.0,1.0,-2.244870901107788,2.244866847991944,4.0519580579712056e-06,1.7327033281326294,0.8929295539855957,0.8929295539855957,0.0,148.77536010742188,136.0,19900.20703125,-0.0,1214.6019287109375,1.0,283.0364990234375,284.2660217285156,288.7969055175781,289.8780212402344,293.1499938964844,293.1499938964844,283.1499938964844,36175.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219918727874756,1.0,0.0,0.0,3.8577821254730233,3.8578057289123535,7.937320560813532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4354.6982421875,0.0,1239.375,2371.396484375,0.0,1057.9864501953125,0.7782573699951172,1.0,0.0,3.0,1.0,0.0
12164280,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7030043601989746,0.2338595390319824,0.214888647198677,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8056365847587585,0.3569115400314331,0.3424871861934662,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.7622888088226318,0.4853532314300537,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7096478343009949,0.2402686774730682,0.2324326336383819,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.5717036724090576,0.1270679384469986,0.5949386358261108,285.0849609375,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97662353515625,285.0865478515625,1.0,0.4752417802810669,1.0,1.0,0.0,1.0,-2.244870901107788,2.244866847991944,4.0519580579712056e-06,1.7327033281326294,0.8929295539855957,0.8929295539855957,0.0,148.77536010742188,136.0,19900.20703125,-0.0,1214.6019287109375,1.0,283.0364990234375,284.2660217285156,288.7969055175781,289.8780212402344,293.1499938964844,293.1499938964844,283.1499938964844,36175.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219918727874756,1.0,0.0,0.0,3.8577821254730233,3.8578057289123535,7.937320560813532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4354.6982421875,0.0,1239.375,2371.396484375,0.0,1057.9864501953125,0.7782573699951172,1.0,0.0,3.0,1.0,0.0
12164340,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.7023752927780151,0.0,0.2127863317728042,296.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.8049595355987549,0.0,0.3391616642475128,296.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.9990000128746032,0.0,0.4818241596221924,296.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.7086583971977234,0.0,0.2298164814710617,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.5693494081497192,0.0,0.584658682346344,285.15069580078125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9765319824219,285.15008544921875,0.0,0.0,1.0,1.0,0.0,1.0,-2.218634605407715,2.21863055229187,3.958367869927315e-06,1.7124640941619873,0.0,0.0,0.0,146.33859252929688,60.0,19310.16015625,-0.0,1176.316162109375,0.0,283.14459228515625,284.3505249023437,288.75518798828125,289.8130798339844,293.1499938964844,293.1499938964844,278.1499938964844,35825.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.825103521347046,3.825126886367798,7.803419066476636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1210.1800537109375,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.7023752927780151,0.0,0.2127863317728042,296.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.8049595355987549,0.0,0.3391616642475128,296.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.9990000128746032,0.0,0.4818241596221924,296.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.7086583971977234,0.0,0.2298164814710617,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.5693494081497192,0.0,0.584658682346344,285.15069580078125,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9765319824219,285.15008544921875,0.0,0.0,1.0,1.0,0.0,1.0,-2.218634605407715,2.21863055229187,3.958367869927315e-06,1.7124640941619873,0.0,0.0,0.0,146.33859252929688,60.0,19310.16015625,-0.0,1176.316162109375,0.0,283.14459228515625,284.3505249023437,288.75518798828125,289.8130798339844,293.1499938964844,293.1499938964844,278.1499938964844,35825.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.825103521347046,3.825126886367798,7.803419066476636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1210.1800537109375,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
