time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0016022500349208,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.4145911335945129,0.0,0.001687251147814,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.4145911335945129,0.0,0.0012461990118026,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0016872470732778,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0080035179853439,285.22564697265625,294.1499938964844,293.6942443847656,285.7892150878906,293.76055908203125,296.55096435546875,284.5382080078125,0.0,0.0,0.7850521206855774,0.7850521206855774,0.2149478644132614,1.0,-0.0170745346695184,0.0171927344053983,-0.0001181987900054,-0.0214902367442846,0.0,0.0,0.0,-0.0900077074766159,60.0,1146.53759765625,-0.0,-1.9877466911566444e-05,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,2.189190126955509e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1260479191271293e-13,4.126546110025386e-13,1.2492843650915138e-18,2.9374832427597746e-11,2.9374783855340425e-11,4.916439291448546e-17,0.0,0.0,-0.0,0.0,0.0,1.96161838250406e-22,1.5390194512973453e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0008536065579392,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0013182035181671,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0019975462928414,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0009196395985782,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0025240869726985,285.2176818847656,294.1499938964844,293.6464233398437,285.7675170898437,293.7494201660156,296.066650390625,284.2496032714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085920803248882,0.0105535173788666,-0.0019614365883171,-0.0257539376616477,0.0,0.0,0.0,-0.0462741218507289,60.0,513.4352416992188,-0.0,-5.692098056897521e-06,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.155653513984253e-29,2.549622194797937e-29,2.9353137191268874e-32,-4.477419881498988e-18,-4.4742021489161576e-18,-3.2175342695105927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001218395482283,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.000140414762427,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001332860847469,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001289021165575,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0005583540769293,285.21441650390625,294.1499938964844,293.5948791503906,285.7451171875,293.74591064453125,295.4598388671875,284.1231689453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012995660072192,0.0053296396508812,-0.0040300735272467,-0.0293441619724035,0.0,0.0,0.0,-0.010518561117351,60.0,202.64141845703125,-0.0,-1.1514469377971187e-07,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.524612729185401e-42,-2.0472970563785577e-42,-4.75040179406113e-43,2.647918878116468e-20,2.1382659224174122e-20,5.0965303647841305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0001006666207103,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001063800809788,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.948287384351715e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001060252543538,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0005012993351556,285.21319580078125,294.1499938964844,293.5435485839844,285.72381591796875,293.744140625,294.9712829589844,284.0882263183594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010728134075179,0.0014259262243285,-0.0003531128168106,-0.0330463387072086,0.0,0.0,0.0,-0.0110597070306539,60.0,78.410888671875,-0.0,-7.84663214403736e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.803171926073997e-21,4.541335865705845e-21,4.261836060368152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.995798609452322e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001052683946909,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,7.776931306580082e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0001052609513862,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0004992760950699,285.2119445800781,294.1499938964844,293.49237060546875,285.7035522460937,293.74200439453125,294.5966491699219,284.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651947231963,6.387897855120174e-08,0.0010651308111846,-0.0343307740986347,0.0,0.0,0.0,-0.0114921191707253,60.0,32.84180450439453,-0.0,-7.736025509075264e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99872016937966e-21,4.502225732368572e-21,4.4964940331143044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.990430407924578e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001052046791301,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.77047171141021e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001052040679496,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0004990377346985,285.2106628417969,294.1499938964844,293.4413757324219,285.6842956542969,293.7394104003906,294.3062744140625,284.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646216105669,1.3422018163566918e-08,0.0010646082228049,-0.034197486937046,0.0,0.0,0.0,-0.0114657739177346,60.0,16.290233612060547,-0.0,-7.72769368495574e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002711477393942e-21,4.501426016737295e-21,4.501285460656647e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.982204210245982e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001051178696798,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.764015754219145e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001051174331223,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004986276617273,285.2078857421875,294.1499938964844,293.33990478515625,285.64862060546875,293.7328186035156,293.8959045410156,284.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.975227832794189,-0.0,-7.714942995562525e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810836002676e-21,4.5014058218981215e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.982204210245982e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001051178696798,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.764015754219145e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001051174331223,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004986276617273,285.2078857421875,294.1499938964844,293.33990478515625,285.64862060546875,293.7328186035156,293.8959045410156,284.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.975227832794189,-0.0,-7.714942995562525e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810836002676e-21,4.5014058218981215e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.973968553822488e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.000105031132989,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.757608545944095e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001050307037075,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004982163081876,285.20489501953125,294.1499938964844,293.2391357421875,285.6164855957031,293.7244873046875,293.62481689453125,284.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.799312591552734,-0.0,-7.702188042912894e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810836002676e-21,4.501405418001338e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.973968553822488e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.000105031132989,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.757608545944095e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001050307037075,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004982163081876,285.20489501953125,294.1499938964844,293.2391357421875,285.6164855957031,293.7244873046875,293.62481689453125,284.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.799312591552734,-0.0,-7.702188042912894e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810836002676e-21,4.501405418001338e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.969396342057736e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001049829807016,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.754052057862282e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.000104982558696,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004979879595339,285.2031555175781,294.1499938964844,293.1837158203125,285.60009765625,293.7191162109375,293.5107116699219,284.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623750276863,1.3157837486232893e-08,0.0010623618727549,-0.0335112735629081,0.0,0.0,0.0,-0.0113357165828347,60.0,6.639143466949463,-0.0,-7.695113168892932e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.965693607227875e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001049439888447,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.751171506242827e-05,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001049435668392,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004978030337952,285.20172119140625,294.1499938964844,293.1390991210937,285.5875244140625,293.7143859863281,293.4308776855469,284.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.562716007232666,-0.0,-7.689384773357234e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.957383736036718e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001048564736265,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.744706817902625e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001048560588969,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004973879549652,285.1983642578125,294.1499938964844,293.03973388671875,285.5614624023437,293.70263671875,293.2792358398437,284.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.43760871887207,-0.0,-7.67653816069469e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.957383736036718e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001048564736265,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,7.744706817902625e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001048560588969,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004973879549652,285.1983642578125,294.1499938964844,293.03973388671875,285.5614624023437,293.70263671875,293.2792358398437,284.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.43760871887207,-0.0,-7.67653816069469e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.953216067515314e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,0.0001048125850502,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.741465378785506e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001048121775966,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004971798625774,285.1966247558594,294.1499938964844,292.9903259277344,285.5494384765625,293.6961669921875,293.2132568359375,284.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.382701873779297,-0.0,-7.670100643508705e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.949041850632057e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0001047686237143,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.738218118902296e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001047682162607,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.000496971362736,285.1948547363281,294.1499938964844,292.94110107421875,285.5379943847656,293.68927001953125,293.151611328125,284.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.32917594909668,-0.0,-7.663653889267152e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.9406715889927e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001046804754878,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.731706864433363e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001046800680342,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004965533153153,285.19122314453125,294.1499938964844,292.8431701660156,285.51678466796875,293.67431640625,293.0375061035156,284.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.224400043487549,-0.0,-7.65073693287377e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.9406715889927e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0001046804754878,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.731706864433363e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001046800680342,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004965533153153,285.19122314453125,294.1499938964844,292.8431701660156,285.51678466796875,293.67431640625,293.0375061035156,284.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.224400043487549,-0.0,-7.65073693287377e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.932275861501694e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001045920653268,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.725175964878872e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001045916651492,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004961339873261,285.1874389648437,294.1499938964844,292.7459716796875,285.49755859375,293.6578063964844,292.9313049316406,284.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.121908664703369,-0.0,-7.637792975856429e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.932275861501694e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001045920653268,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.725175964878872e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001045916651492,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0004961339873261,285.1874389648437,294.1499938964844,292.7459716796875,285.49755859375,293.6578063964844,292.9313049316406,284.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.121908664703369,-0.0,-7.637792975856429e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.923859033733606e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001045034150592,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.718628330621868e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001045030221575,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004957135533913,285.18359375,294.1499938964844,292.6494445800781,285.48004150390625,293.6398010253906,292.82977294921875,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.021493434906006,-0.0,-7.624826281471543e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.923859033733606e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001045034150592,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.718628330621868e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001045030221575,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004957135533913,285.18359375,294.1499938964844,292.6494445800781,285.48004150390625,293.6398010253906,292.82977294921875,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.021493434906006,-0.0,-7.624826281471543e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.917448915075512e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001044359087245,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.713641389273107e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001044355230988,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004953934112563,285.1805725097656,294.1499938964844,292.5765686035156,285.4676513671875,293.62518310546875,292.75469970703125,284.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.946531295776367,-0.0,-7.614958974500041e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,9.91542256087996e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.0001044145683408,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,7.712065416853875e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001044141827151,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.000495292188134,285.1796264648437,294.1499938964844,292.5536499023437,285.4638977050781,293.6203918457031,292.7312316894531,284.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.923097133636475,-0.0,-7.611841823518263e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.911197412293404e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.000104370083136,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.708778866799548e-05,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001043696975102,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0004950811853632,285.1776123046875,294.1499938964844,292.5060119628906,285.456298828125,293.6101379394531,292.6827697753906,284.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.8746418952941895,-0.0,-7.605343910199738e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,9.906969353323802e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001043255542754,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.705490133957937e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001043251759256,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004948700079694,285.17559814453125,294.1499938964844,292.4585266113281,285.44891357421875,293.5995483398437,292.6347045898437,284.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.826672554016113,-0.0,-7.598843865253002e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.8985037766397e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001042364019667,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.69890466472134e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001042360236169,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004944471875205,285.1715087890625,294.1499938964844,292.3641357421875,285.4347839355469,293.57733154296875,292.5395812988281,284.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.732157707214356,-0.0,-7.585836669932179e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.8985037766397e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001042364019667,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.69890466472134e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001042360236169,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004944471875205,285.1715087890625,294.1499938964844,292.3641357421875,285.4347839355469,293.57733154296875,292.5395812988281,284.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.732157707214356,-0.0,-7.585836669932179e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.890026558423416e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001041471259668,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.692310464335606e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.000104146754893,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000494023784995,285.1673583984375,294.1499938964844,292.2704467773437,285.4212341308594,293.5538024902344,292.4455871582031,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.639499187469482,-0.0,-7.57282521135494e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.890026558423416e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001041471259668,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.692310464335606e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.000104146754893,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000494023784995,285.1673583984375,294.1499938964844,292.2704467773437,285.4212341308594,293.5538024902344,292.4455871582031,284.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.639499187469482,-0.0,-7.57282521135494e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.881542064249516e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001040577772073,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.68571044318378e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001040574061335,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004936000332236,285.1632080078125,294.1499938964844,292.1774597167969,285.40802001953125,293.52899169921875,292.3525695800781,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.548632621765137,-0.0,-7.559813042234964e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.881542064249516e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001040577772073,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.68571044318378e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001040574061335,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004936000332236,285.1632080078125,294.1499938964844,292.1774597167969,285.40802001953125,293.52899169921875,292.3525695800781,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.548632621765137,-0.0,-7.559813042234964e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.873051749309524e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001039683629642,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.679106056457385e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001039679991663,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004931759322062,285.15899658203125,294.1499938964844,292.085205078125,285.3948669433594,293.5029296875,292.2603759765625,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.459496021270752,-0.0,-7.546803004743198e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.873051749309524e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001039683629642,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.679106056457385e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001039679991663,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0004931759322062,285.15899658203125,294.1499938964844,292.085205078125,285.3948669433594,293.5029296875,292.2603759765625,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.459496021270752,-0.0,-7.546803004743198e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.868805500445887e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0001039236449287,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.675802771700546e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0001039232811308,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004929638816975,285.1568603515625,294.1499938964844,292.0393371582031,285.38824462890625,293.4894714355469,292.214599609375,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.41555643081665,-0.0,-7.540300828168256e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.864558523986489e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0001038789196172,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,7.672498759347945e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001038785630953,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004927517147734,285.1547546386719,294.1499938964844,291.9936218261719,285.3815612792969,293.4756774902344,292.16900634765625,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.372026443481445,-0.0,-7.533800783221525e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.85606384347193e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001037894617184,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.665891462238505e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001037891124724,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004923274973407,285.1505126953125,294.1499938964844,291.9027709960937,285.3678283691406,293.447265625,292.078369140625,284.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.286161422729492,-0.0,-7.520808509298149e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.85606384347193e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001037894617184,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.665891462238505e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001037891124724,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004923274973407,285.1505126953125,294.1499938964844,291.9027709960937,285.3678283691406,293.447265625,292.078369140625,284.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.286161422729492,-0.0,-7.520808509298149e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.847571345744656e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001037000256474,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.659284892724827e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001036996764014,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.000491903279908,285.1462707519531,294.1499938964844,291.8126220703125,285.3534545898437,293.4176940917969,291.9884948730469,284.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.201840400695801,-0.0,-7.507829735686755e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
