time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166800,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.847571345744656e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001037000256474,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.659284892724827e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001036996764014,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.000491903279908,285.1462707519531,294.1499938964844,291.8126220703125,285.3534545898437,293.4176940917969,291.9884948730469,284.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.201840400695801,-0.0,-7.507829735686755e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.839081758400424e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001036106186802,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.652681233594194e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001036102767102,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004914792370982,285.1420288085937,294.1499938964844,291.7231750488281,285.33819580078125,293.3870544433594,291.8993225097656,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.1190056800842285,-0.0,-7.49486801510102e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.839081758400424e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001036106186802,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.652681233594194e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001036102767102,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004914792370982,285.1420288085937,294.1499938964844,291.7231750488281,285.33819580078125,293.3870544433594,291.8993225097656,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.1190056800842285,-0.0,-7.49486801510102e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.831954957917333e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001035355671774,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.647136953892186e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001035352324834,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004911232972517,285.13848876953125,294.1499938964844,291.6485900878906,285.32452392578125,293.3605041503906,291.8249816894531,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.050529479980469,-0.0,-7.483996000701154e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.830597991822287e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001035212771967,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,7.64608194003813e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001035209425026,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004910555435344,285.1378173828125,294.1499938964844,291.6344299316406,285.3218078613281,293.3553466796875,291.8108825683594,284.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.037598133087158,-0.0,-7.481926189711886e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.826359018916264e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001034766319207,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.64278374845162e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001034762972267,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.000490843784064,285.1357116699219,294.1499938964844,291.59033203125,285.3131408691406,293.339111328125,291.7669372558594,284.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.997416019439697,-0.0,-7.475464514072885e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.822121501201764e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001034320157486,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.639488467248157e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001034316810546,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004906321410089,285.13360595703125,294.1499938964844,291.5464172363281,285.3040771484375,293.3226318359375,291.7231750488281,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.957571029663086,-0.0,-7.46900781223303e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.8136551969219e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001033428488881,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.632902270415798e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.00010334252147,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0004902092623524,285.12939453125,294.1499938964844,291.4590759277344,285.2847900390625,293.2889099121094,291.6361694335937,284.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.878867149353027,-0.0,-7.456115724835399e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.8136551969219e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001033428488881,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.632902270415798e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.00010334252147,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0004902092623524,285.12939453125,294.1499938964844,291.4590759277344,285.2847900390625,293.2889099121094,291.6361694335937,284.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.878867149353027,-0.0,-7.456115724835399e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.805199806578456e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001032538057188,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.626324804732576e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001032534855767,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004897869657725,285.125244140625,294.1499938964844,291.3724670410156,285.2637023925781,293.25421142578125,291.5498962402344,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.801440715789795,-0.0,-7.443251348604464e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.805199806578456e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001032538057188,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.626324804732576e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001032534855767,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004897869657725,285.125244140625,294.1499938964844,291.3724670410156,285.2637023925781,293.25421142578125,291.5498962402344,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.801440715789795,-0.0,-7.443251348604464e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.79675751295872e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001031649007927,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.619757525390014e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001031645806506,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004893653094768,285.1211242675781,294.1499938964844,291.2865600585937,285.2406616210937,293.2186279296875,291.4642944335937,284.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.725246429443359,-0.0,-7.430418946796635e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.79675751295872e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001031649007927,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.619757525390014e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001031645806506,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004893653094768,285.1211242675781,294.1499938964844,291.2865600585937,285.2406616210937,293.2186279296875,291.4642944335937,284.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.725246429443359,-0.0,-7.430418946796635e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.788329771254212e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001030761486617,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.613201887579635e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001030758357956,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004889443516731,285.11700439453125,294.1499938964844,291.20135498046875,285.21539306640625,293.18212890625,291.37945556640625,284.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.650242328643799,-0.0,-7.41761994049739e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.788329771254212e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001030761486617,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.613201887579635e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001030758357956,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004889443516731,285.11700439453125,294.1499938964844,291.20135498046875,285.21539306640625,293.18212890625,291.37945556640625,284.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.650242328643799,-0.0,-7.41761994049739e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.78412208496593e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0001030318380799,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.609929161844775e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001030315252137,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004887341638095,285.114990234375,294.1499938964844,291.1590270996094,285.20184326171875,293.1635437011719,291.3372802734375,284.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.613175392150879,-0.0,-7.411234292931115e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.779918764252216e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001029875711537,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.606659346492961e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001029872582876,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004885242087766,285.1129455566406,294.1499938964844,291.11688232421875,285.1877136230469,293.144775390625,291.2952880859375,284.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.576391220092773,-0.0,-7.404857171877667e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.771525219548494e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001028991828206,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.600130629725754e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001028988772304,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004881050263065,285.10894775390625,294.1499938964844,291.0330810546875,285.15740966796875,293.1065979003906,291.2118530273437,284.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.5036468505859375,-0.0,-7.392132772565675e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.771525219548494e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001028991828206,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,7.600130629725754e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001028988772304,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004881050263065,285.10894775390625,294.1499938964844,291.0330810546875,285.15740966796875,293.1065979003906,291.2118530273437,284.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.5036468505859375,-0.0,-7.392132772565675e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.76315131993033e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001028109982144,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.593616464873776e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001028106926241,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.000487686775159,285.10498046875,294.1499938964844,290.95001220703125,285.1242980957031,293.0675964355469,291.1291198730469,284.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.431987762451172,-0.0,-7.379449584732356e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.76315131993033e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001028109982144,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.593616464873776e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001028106926241,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.000487686775159,285.10498046875,294.1499938964844,290.95001220703125,285.1242980957031,293.0675964355469,291.1291198730469,284.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.431987762451172,-0.0,-7.379449584732356e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.754798520589247e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001027230318868,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.58711903472431e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001027227335725,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004872695426456,285.1010437011719,294.1499938964844,290.87530517578125,285.0921325683594,293.02789306640625,291.0482177734375,284.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.363461971282959,-0.0,-7.366808318920448e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.754798520589247e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001027230318868,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.58711903472431e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001027227335725,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004872695426456,285.1010437011719,294.1499938964844,290.87530517578125,285.0921325683594,293.02789306640625,291.0482177734375,284.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.363461971282959,-0.0,-7.366808318920448e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.747133299242704e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001026423051371,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.581156387459487e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001026420140988,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.000486886681756,285.09747314453125,294.1499938964844,290.8201599121094,285.0666198730469,292.9909362792969,290.9789733886719,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.308601379394531,-0.0,-7.355217945814729e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.746467549121007e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0001026352983899,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.580639066873118e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001026350073516,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0004868534451816,285.09716796875,294.1499938964844,290.8159484863281,285.0645751953125,292.9877014160156,290.9732666015625,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.304262161254883,-0.0,-7.354211817300893e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.742310794536024e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001025915262289,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.577405631309375e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001025912351906,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004866458475589,285.09527587890625,294.1499938964844,290.7916564941406,285.052490234375,292.967529296875,290.9390869140625,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.278748512268066,-0.0,-7.347930619516775e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.738159860717131e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0001025478122755,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.574177288915962e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001025475285132,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004864385118708,285.0933532714844,294.1499938964844,290.77081298828125,285.0414733886719,292.9473571777344,290.9074401855469,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.255861282348633,-0.0,-7.341662211501898e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.729877638164908e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001024605880957,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.567734428448603e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001024603043333,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004860248300246,285.089599609375,294.1499938964844,290.73883056640625,285.0224914550781,292.9070739746094,290.8520812988281,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.217574119567871,-0.0,-7.329160212066199e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.729877638164908e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001024605880957,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.567734428448603e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001024603043333,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0004860248300246,285.089599609375,294.1499938964844,290.73883056640625,285.0224914550781,292.9070739746094,290.8520812988281,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.217574119567871,-0.0,-7.329160212066199e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.721620881464332e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001023736404022,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.561311940662563e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001023733566398,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004856124287471,285.0859069824219,294.1499938964844,290.71893310546875,285.0073547363281,292.8670654296875,290.8078308105469,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.188686370849609,-0.0,-7.316708661164739e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.721620881464332e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001023736404022,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.561311940662563e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001023733566398,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0004856124287471,285.0859069824219,294.1499938964844,290.71893310546875,285.0073547363281,292.8670654296875,290.8078308105469,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.188686370849609,-0.0,-7.316708661164739e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.71339104580693e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.000102286976471,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.554909825557843e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001022866999846,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004852013662457,285.0822448730469,294.1499938964844,290.7099914550781,284.9956970214844,292.8275756835937,290.77459716796875,284.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.168388843536377,-0.0,-7.304308269340255e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.71339104580693e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.000102286976471,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.554909825557843e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001022866999846,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004852013662457,285.0822448730469,294.1499938964844,290.7099914550781,284.9956970214844,292.8275756835937,290.77459716796875,284.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.168388843536377,-0.0,-7.304308269340255e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.705189586384222e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001022006035782,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.548530265921727e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001022003343678,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.000484791729832,285.07867431640625,294.1499938964844,290.7109069824219,284.9871826171875,292.7887878417969,290.7520446777344,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.155860900878906,-0.0,-7.29196116822095e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.705189586384222e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001022006035782,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.548530265921727e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001022003343678,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.000484791729832,285.07867431640625,294.1499938964844,290.7109069824219,284.9871826171875,292.7887878417969,290.7520446777344,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.155860900878906,-0.0,-7.29196116822095e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.70109977060929e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001021575371851,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.545349217252806e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001021572606987,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.000484587450046,285.076904296875,294.1499938964844,290.7147521972656,284.9840087890625,292.76971435546875,290.7445373535156,284.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.152246952056885,-0.0,-7.285808578672005e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.697017230791972e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0001021145435515,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.542173989349976e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0001021142743411,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004843835486099,285.0751342773437,294.1499938964844,290.7206420898437,284.9814758300781,292.7508239746094,290.73944091796875,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.150270462036133,-0.0,-7.279668778892302e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.68970634858124e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001020375493681,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.536486373282969e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001020372801576,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004840183537453,285.072021484375,294.1499938964844,290.7359619140625,284.9784545898437,292.71759033203125,290.7359619140625,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325191542506,9.666610623071392e-09,0.0010325094917789,-0.0243740398436784,0.0,0.0,0.0,-0.0096049699932336,60.0,4.150493621826172,-0.0,-7.268680946026508e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.6888754342217e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.000102028796391,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.53584026824683e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001020285344566,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004839768807869,285.0716857910156,294.1499938964844,290.7380676269531,284.97821044921875,292.7138671875,290.73602294921875,284.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.150830268859863,-0.0,-7.267432522439776e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
