time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169140,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.680764196673408e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001019433839246,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.529531285399571e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001019431219901,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004835717554669,285.0682678222656,294.1499938964844,290.7620849609375,284.9770202636719,292.677978515625,290.740966796875,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.156702041625977,-0.0,-7.255253109406112e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.680764196673408e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001019433839246,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.529531285399571e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001019431219901,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004835717554669,285.0682678222656,294.1499938964844,290.7620849609375,284.9770202636719,292.677978515625,290.740966796875,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.156702041625977,-0.0,-7.255253109406112e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.67268570093438e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001018583061522,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.523247040808201e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001018580442178,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004831682308577,285.06494140625,294.1499938964844,290.7916259765625,284.9774780273437,292.6432800292969,290.7532958984375,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.167127132415772,-0.0,-7.243132671419519e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.67268570093438e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001018583061522,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.523247040808201e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001018580442178,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004831682308577,285.06494140625,294.1499938964844,290.7916259765625,284.9774780273437,292.6432800292969,290.7532958984375,284.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.167127132415772,-0.0,-7.243132671419519e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.664639947004616e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001017735776258,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.51698826206848e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001017733156913,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004827663360629,285.0616455078125,294.1499938964844,290.8255920410156,284.97930908203125,292.6098327636719,290.7720947265625,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.181297302246094,-0.0,-7.23107120847999e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.664639947004616e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001017735776258,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.51698826206848e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001017733156913,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004827663360629,285.0616455078125,294.1499938964844,290.8255920410156,284.97930908203125,292.6098327636719,290.7720947265625,284.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.181297302246094,-0.0,-7.23107120847999e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.660629439167678e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001017313406919,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.51386905903928e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001017310860333,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004825660435017,285.06005859375,294.1499938964844,290.8438720703125,284.9805908203125,292.5936279296875,290.7836303710937,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.189565181732178,-0.0,-7.225063569649137e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.656627662479876e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0001016891983454,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.510755676776171e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001016889436868,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004823661583941,285.0584411621094,294.1499938964844,290.8628845214844,284.9820556640625,292.5777282714844,290.7964172363281,284.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.198451042175293,-0.0,-7.219070852215739e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.649463754612952e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001016137539409,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.505183748435229e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001016135065583,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004820083267986,285.0556335449219,294.1499938964844,290.8983154296875,284.9850769042969,292.54998779296875,290.8219909667969,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282252915203,9.16450115795442e-09,0.0010282160947099,-0.0230593718588352,0.0,0.0,0.0,-0.009356053546071,60.0,4.215646266937256,-0.0,-7.208349472875852e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.648649574955924e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001016051828628,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.504550740122795e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001016049354802,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004819676687475,285.0552978515625,294.1499938964844,290.90240478515625,284.9854431152344,292.5469055175781,290.8250732421875,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.217682838439941,-0.0,-7.207132313169495e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.640707139624284e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.00010152154573,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.49837199691683e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001015212983475,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004815709544345,285.05224609375,294.1499938964844,290.943115234375,284.9891052246094,292.5174255371094,290.8572082519531,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.238309860229492,-0.0,-7.195256301884001e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.640707139624284e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.00010152154573,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.49837199691683e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001015212983475,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0004815709544345,285.05224609375,294.1499938964844,290.943115234375,284.9891052246094,292.5174255371094,290.8572082519531,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.238309860229492,-0.0,-7.195256301884001e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.632801084080712e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001014382796711,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.492222357541323e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001014380395645,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004811760445591,285.0492248535156,294.1499938964844,290.9838562011719,284.9927062988281,292.4892578125,290.8917541503906,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.259517192840576,-0.0,-7.183444239444725e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.632801084080712e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001014382796711,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.492222357541323e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001014380395645,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004811760445591,285.0492248535156,294.1499938964844,290.9838562011719,284.9927062988281,292.4892578125,290.8917541503906,284.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.259517192840576,-0.0,-7.183444239444725e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.62493140832521e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001013554065139,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.486100366804749e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001013551664073,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004807829682249,285.0462646484375,294.1499938964844,291.0235900878906,284.99591064453125,292.4623413085937,290.9277648925781,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.280524730682373,-0.0,-7.17169612585167e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.62493140832521e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001013554065139,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.486100366804749e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001013551664073,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004807829682249,285.0462646484375,294.1499938964844,291.0235900878906,284.99591064453125,292.4623413085937,290.9277648925781,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.280524730682373,-0.0,-7.17169612585167e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.621011122362688e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001013141227304,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.483051012968644e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001013138826237,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0004805871576536,285.0448303222656,294.1499938964844,291.042724609375,284.99725341796875,292.44940185546875,290.94598388671875,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.290687561035156,-0.0,-7.165848359136362e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.617098839953542e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001012729262583,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.480008935090154e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001012726934277,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0004803917836397,285.0433959960937,294.1499938964844,291.0611877441406,284.9983825683594,292.4367370605469,290.96417236328125,284.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.300510406494141,-0.0,-7.160014803275774e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.609304106561468e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001011908389045,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.473945152014494e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001011906060739,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004800024325959,285.04058837890625,294.1499938964844,291.0955810546875,284.9998779296875,292.4122314453125,290.9999694824219,284.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.318840980529785,-0.0,-7.14839814008883e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.609304106561468e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001011908389045,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.473945152014494e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001011906060739,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004800024325959,285.04058837890625,294.1499938964844,291.0955810546875,284.9998779296875,292.4122314453125,290.9999694824219,284.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.318840980529785,-0.0,-7.14839814008883e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.601547935744748e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001011091590044,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.467911927960813e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001011089261737,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004796150315087,285.037841796875,294.1499938964844,291.12567138671875,285.00006103515625,292.38873291015625,291.0342102050781,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.334623336791992,-0.0,-7.136848978461785e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.601547935744748e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001011091590044,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.467911927960813e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0001011089261737,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004796150315087,285.037841796875,294.1499938964844,291.12567138671875,285.00006103515625,292.38873291015625,291.0342102050781,284.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.334623336791992,-0.0,-7.136848978461785e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.593831055099145e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001010278938338,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,7.461909262929112e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001010276682791,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004792295803781,285.03515625,294.1499938964844,291.1503601074219,284.9986267089844,292.3662109375,291.0658874511719,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.347117424011231,-0.0,-7.12536731839464e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.593831055099145e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001010278938338,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,7.461909262929112e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0001010276682791,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0004792295803781,285.03515625,294.1499938964844,291.1503601074219,284.9986267089844,292.3662109375,291.0658874511719,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.347117424011231,-0.0,-7.12536731839464e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.586153464624658e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001009470433928,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.455937884515151e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001009468178381,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.000478846108308,285.0325622558594,294.1499938964844,291.1685791015625,284.9953308105469,292.344482421875,291.09393310546875,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.355546474456787,-0.0,-7.113953870430123e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.586153464624658e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001009470433928,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.455937884515151e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001009468178381,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.000478846108308,285.0325622558594,294.1499938964844,291.1685791015625,284.9953308105469,292.344482421875,291.09393310546875,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.355546474456787,-0.0,-7.113953870430123e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.582330676494166e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0001009067855193,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.452963473042473e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0001009065599646,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004786551580764,285.0312805175781,294.1499938964844,291.1749267578125,284.99285888671875,292.3338623046875,291.1062316894531,284.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.357919692993164,-0.0,-7.108274502343195e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,9.578516619512813e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0001008666222332,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,7.44999706512317e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001008663966786,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004784646444022,285.0299987792969,294.1499938964844,291.1792297363281,284.9898376464844,292.32342529296875,291.11724853515625,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.359025955200195,-0.0,-7.102610055653713e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.57091906457208e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0001007866158033,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.444087532348931e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001007863975246,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004780851886607,285.02752685546875,294.1499938964844,291.1811828613281,284.9818725585937,292.3028259277344,291.1352844238281,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.357241153717041,-0.0,-7.091334452979936e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.57091906457208e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0001007866158033,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.444087532348931e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001007863975246,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0004780851886607,285.02752685546875,294.1499938964844,291.1811828613281,284.9818725585937,292.3028259277344,291.1352844238281,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.357241153717041,-0.0,-7.091334452979936e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.563363710185512e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001007070459309,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.438210741383955e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001007068276521,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0004777077701874,285.02508544921875,294.1499938964844,291.17340087890625,284.97119140625,292.2825622558594,291.1467590332031,284.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.349038600921631,-0.0,-7.080129194036999e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.563363710185512e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001007070459309,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.438210741383955e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001007068276521,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0004777077701874,285.02508544921875,294.1499938964844,291.17340087890625,284.97119140625,292.2825622558594,291.1467590332031,284.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.349038600921631,-0.0,-7.080129194036999e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.555849101161584e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001006279126158,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,7.43236523703672e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0001006277016131,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0004773324471898,285.0227355957031,294.1499938964844,291.15478515625,284.9573974609375,292.26239013671875,291.1507873535156,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.333770751953125,-0.0,-7.068993568282167e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.555849101161584e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001006279126158,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,7.43236523703672e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0001006277016131,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0004773324471898,285.0227355957031,294.1499938964844,291.15478515625,284.9573974609375,292.26239013671875,291.1507873535156,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.333770751953125,-0.0,-7.068993568282167e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.548376692691818e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001005492158583,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.426552474498749e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0001005490048555,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.0004769591905642,285.0204467773437,294.1499938964844,291.1242370605469,284.9402160644531,292.2421264648437,291.1463623046875,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.310708999633789,-0.0,-7.057929707343646e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.548376692691818e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001005492158583,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.426552474498749e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0001005490048555,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,0.0004769591905642,285.0204467773437,294.1499938964844,291.1242370605469,284.9402160644531,292.2421264648437,291.1463623046875,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.310708999633789,-0.0,-7.057929707343646e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.544655767967924e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001005100348265,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.423658826155588e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001005098310997,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0004767733626067,285.0193176269531,294.1499938964844,291.1041259765625,284.93023681640625,292.2318725585937,291.1405639648437,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.295910358428955,-0.0,-7.052424422226977e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.540945757180452e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0001004709702101,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,7.420773181365803e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001004707664833,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004765880585182,285.0182189941406,294.1499938964844,291.08062744140625,284.9192810058594,292.2215270996094,291.1322631835937,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.278915882110596,-0.0,-7.046936900678702e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.53355774981901e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001003931611194,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,7.41502590244636e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001003929573926,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.000476219021948,285.0160522460937,294.1499938964844,291.0229187011719,284.89422607421875,292.20037841796875,291.10821533203125,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.238216400146484,-0.0,-7.036014437744599e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
