time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171480,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.53355774981901e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001003931611194,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,7.41502590244636e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0001003929573926,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.000476219021948,285.0160522460937,294.1499938964844,291.0229187011719,284.89422607421875,292.20037841796875,291.10821533203125,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.238216400146484,-0.0,-7.036014437744599e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.526195208309218e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.000100315628515,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.409298996208236e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001003154320642,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004758512659464,285.013916015625,294.1499938964844,290.95001220703125,284.8645935058594,292.17840576171875,291.0728454589844,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.187337398529053,-0.0,-7.025138870631056e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.526195208309218e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.000100315628515,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.409298996208236e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001003154320642,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0004758512659464,285.013916015625,294.1499938964844,290.95001220703125,284.8645935058594,292.17840576171875,291.0728454589844,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.187337398529053,-0.0,-7.025138870631056e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.515762940282002e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.000100205768831,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.401184848276898e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001002055723802,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0004753301909659,285.0118713378906,294.1499938964844,290.8644714355469,284.8321533203125,292.1554870605469,291.0263977050781,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.1265869140625,-0.0,-7.00974851497449e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.515762940282002e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.000100205768831,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.401184848276898e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001002055723802,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0004753301909659,285.0118713378906,294.1499938964844,290.8644714355469,284.8321533203125,292.1554870605469,291.0263977050781,284.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.1265869140625,-0.0,-7.00974851497449e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.499518637312576e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001000347110675,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,7.388550147879869e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001000345146167,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004745187761727,285.0098876953125,294.1499938964844,290.7700500488281,284.7988586425781,292.13134765625,290.9691162109375,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.056177139282227,-0.0,-6.985824541061447e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.499518637312576e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001000347110675,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,7.388550147879869e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0001000345146167,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004745187761727,285.0098876953125,294.1499938964844,290.7700500488281,284.7988586425781,292.13134765625,290.9691162109375,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.056177139282227,-0.0,-6.985824541061447e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,9.489370131632312e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.992783452617005e-05,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.380656461464241e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,9.992764535127208e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0004740118456538,285.0089111328125,294.1499938964844,290.7197265625,284.7818298339844,292.1187438964844,290.93682861328125,284.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676269364218115e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661191165447,60.0,4.01773738861084,-0.0,-6.970901011982279e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.478268475504592e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,9.981093171518296e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,7.372021354967728e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.981073526432738e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0004734573012683,285.0079650878906,294.1499938964844,290.6674194335937,284.7645568847656,292.1058654785156,290.9027404785156,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9777028560638414,-0.0,-6.954593345653849e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.452949598198757e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.95443042484112e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.35232824808918e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,9.954412234947084e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0004721926234196,285.006103515625,294.1499938964844,290.55712890625,284.72918701171875,292.0790710449219,290.8294982910156,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8924853801727295,-0.0,-6.917477435308683e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.452949598198757e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.95443042484112e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.35232824808918e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,9.954412234947084e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0004721926234196,285.006103515625,294.1499938964844,290.55712890625,284.72918701171875,292.0790710449219,290.8294982910156,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.8924853801727295,-0.0,-6.917477435308683e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.42447077250108e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.92444038274698e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.33017732272856e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.924422192852944e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004707700572907,285.0043029785156,294.1499938964844,290.4398193359375,284.6926574707031,292.05078125,290.75006103515625,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.800804615020752,-0.0,-6.87584815750597e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.42447077250108e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.92444038274698e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.33017732272856e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.924422192852944e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004707700572907,285.0043029785156,294.1499938964844,290.4398193359375,284.6926574707031,292.05078125,290.75006103515625,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.800804615020752,-0.0,-6.87584815750597e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.393994696438313e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,9.89234758890234e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,7.306472980417311e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,9.892329399008304e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0004692477523349,285.0025634765625,294.1499938964844,290.316162109375,284.6548767089844,292.0209045410156,290.6659545898437,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.704040288925171,-0.0,-6.8314399470637e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.393994696438313e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,9.89234758890234e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,7.306472980417311e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,9.892329399008304e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0004692477523349,285.0025634765625,294.1499938964844,290.316162109375,284.6548767089844,292.0209045410156,290.6659545898437,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.704040288925171,-0.0,-6.8314399470637e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.362823766423388e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.859523561317474e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,7.282229489646852e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,9.859505371423438e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0004676907265093,285.0008850097656,294.1499938964844,290.18670654296875,284.6157531738281,291.9894714355469,290.5783386230469,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.603105545043945,-0.0,-6.786169137740218e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.362823766423388e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,9.859523561317474e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,7.282229489646852e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,9.859505371423438e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0004676907265093,285.0008850097656,294.1499938964844,290.18670654296875,284.6157531738281,291.9894714355469,290.5783386230469,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.603105545043945,-0.0,-6.786169137740218e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.347417653771116e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.843299631029367e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.270245987456292e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.843281441135332e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0004669211921282,285.00006103515625,294.1499938964844,290.1200256347656,284.595703125,291.9730834960937,290.5334167480469,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.551331758499145,-0.0,-6.76384956932452e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.332487388746812e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,9.827577014220878e-05,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,7.258633559104055e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.827558824326844e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0004661753773689,284.999267578125,294.1499938964844,290.0521240234375,284.57525634765625,291.95623779296875,290.4879150390625,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240739459472e-09,0.0009944224730134,-0.0127080762758851,0.0,0.0,0.0,-0.0073968335054814,60.0,3.4988820552825928,-0.0,-6.742254043956565e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.304474951932208e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.798078099265696e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.236845704028383e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.79806063696742e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.000464776152512,284.9977111816406,294.1499938964844,289.9130554199219,284.5332946777344,291.9212341308594,290.3954467773437,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863302649482648e-09,0.0009914371185004,-0.0117934616282582,0.0,0.0,0.0,-0.0072237667627632,60.0,3.392638921737671,-0.0,-6.7018298466337e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.304474951932208e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.798078099265696e-05,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.236845704028383e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.79806063696742e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.000464776152512,284.9977111816406,294.1499938964844,289.9130554199219,284.5332946777344,291.9212341308594,290.3954467773437,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863302649482648e-09,0.0009914371185004,-0.0117934616282582,0.0,0.0,0.0,-0.0072237667627632,60.0,3.392638921737671,-0.0,-6.7018298466337e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.280228550778702e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.772545308806002e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,7.217987149488181e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,9.77252857410349e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0004635650257114,284.9962158203125,294.1499938964844,289.7700500488281,284.4898986816406,291.884521484375,290.3011169433594,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121258461753e-09,0.0009888530476018,-0.0110017582774162,0.0,0.0,0.0,-0.0070739611983299,60.0,3.2852280139923096,-0.0,-6.66693722450873e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.280228550778702e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.772545308806002e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03369140625,0.0,0.0,7.217987149488181e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,9.77252857410349e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0004635650257114,284.9962158203125,294.1499938964844,289.7700500488281,284.4898986816406,291.884521484375,290.3011169433594,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561121258461753e-09,0.0009888530476018,-0.0110017582774162,0.0,0.0,0.0,-0.0070739611983299,60.0,3.2852280139923096,-0.0,-6.66693722450873e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.261137893190607e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.752441837918012e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,7.203137647593394e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.75242437561974e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004626114096026,284.9947509765625,294.1499938964844,289.623779296875,284.4449768066406,291.8459777832031,290.20458984375,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174263021201e-09,0.0009868181077763,-0.0103783309459686,0.0,0.0,0.0,-0.0069559998810291,60.0,3.177445650100708,-0.0,-6.639525906848577e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.261137893190607e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.752441837918012e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,7.203137647593394e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.75242437561974e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004626114096026,284.9947509765625,294.1499938964844,289.623779296875,284.4449768066406,291.8459777832031,290.20458984375,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323174263021201e-09,0.0009868181077763,-0.0103783309459686,0.0,0.0,0.0,-0.0069559998810291,60.0,3.177445650100708,-0.0,-6.639525906848577e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.248129208572208e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.738742664922027e-05,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,7.19301970093511e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.738725930219516e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.00046196160838,284.9933776855469,294.1499938964844,289.474853515625,284.39862060546875,291.8055725097656,290.1048889160156,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610097589739325e-09,0.0009854312520474,-0.0099534494802355,0.0,0.0,0.0,-0.0068756067194044,60.0,3.0699708461761475,-0.0,-6.620877002205816e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.248129208572208e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.738742664922027e-05,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,7.19301970093511e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.738725930219516e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.00046196160838,284.9933776855469,294.1499938964844,289.474853515625,284.39862060546875,291.8055725097656,290.1048889160156,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610097589739325e-09,0.0009854312520474,-0.0099534494802355,0.0,0.0,0.0,-0.0068756067194044,60.0,3.0699708461761475,-0.0,-6.620877002205816e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.24385676626116e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,9.734243212733418e-05,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,7.189696771092713e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.734227205626668e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0004617482190951,284.9927062988281,294.1499938964844,289.39959716796875,284.3749084472656,291.7846984863281,290.0536499023437,285.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138777539134,0.0,0.0,0.0,-0.0068491976708173,60.0,3.016476392745972,-0.0,-6.61475638707998e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.241433144779876e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.731690806802362e-05,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.187810842879117e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,9.73167407209985e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0004616271471604,284.9920349121094,294.1499938964844,289.32391357421875,284.350830078125,291.7633972167969,290.00115966796875,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077496562615579e-09,0.0009847168112173,-0.0097346380352973,0.0,0.0,0.0,-0.0068342043086886,60.0,2.963221311569214,-0.0,-6.611283254187583e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.241123188985512e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.731364843901248e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.187570008682087e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.731348109198734e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004616116930264,284.9907531738281,294.1499938964844,289.17156982421875,284.3016357421875,291.71942138671875,289.89178466796875,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8575122356414795,-0.0,-6.610830638464904e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.241123188985512e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.731364843901248e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,7.187570008682087e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.731348109198734e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004616116930264,284.9907531738281,294.1499938964844,289.17156982421875,284.3016357421875,291.71942138671875,289.89178466796875,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8575122356414795,-0.0,-6.610830638464904e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,9.246040281141175e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,9.7365424153395e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.191394252004102e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,9.736526408232749e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0004618573293555,284.989501953125,294.1499938964844,289.0184020996094,284.2511291503906,291.67340087890625,289.7745666503906,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474543492498e-09,0.000985206104815,-0.0098846359178423,0.0,0.0,0.0,-0.0068625835701823,60.0,2.752938270568848,-0.0,-6.617858616664307e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,9.246040281141175e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,9.7365424153395e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.191394252004102e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,9.736526408232749e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0004618573293555,284.989501953125,294.1499938964844,289.0184020996094,284.2511291503906,291.67340087890625,289.7745666503906,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474543492498e-09,0.000985206104815,-0.0098846359178423,0.0,0.0,0.0,-0.0068625835701823,60.0,2.752938270568848,-0.0,-6.617858616664307e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,9.254381438950075e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.745325951371342e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,7.197881495812908e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,9.745309944264592e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0004622740088962,284.9883117675781,294.1499938964844,288.8651123046875,284.19940185546875,291.62554931640625,289.64947509765625,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590367577899e-09,0.0009860940044745,-0.0101567171514034,0.0,0.0,0.0,-0.0069140633568167,60.0,2.6492257118225098,-0.0,-6.629795734625078e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,9.254381438950075e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.745325951371342e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,7.197881495812908e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,9.745309944264592e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0004622740088962,284.9883117675781,294.1499938964844,288.8651123046875,284.19940185546875,291.62554931640625,289.64947509765625,285.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590367577899e-09,0.0009860940044745,-0.0101567171514034,0.0,0.0,0.0,-0.0069140633568167,60.0,2.6492257118225098,-0.0,-6.629795734625078e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.263911488233134e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.755360952112824e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.205292786238715e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.755345672601834e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0004627500602509,284.9871826171875,294.1499938964844,288.7122497558594,284.1465759277344,291.5758361816406,289.5164794921875,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357251004449836e-09,0.0009871086804196,-0.0104676140472292,0.0,0.0,0.0,-0.0069728889502584,60.0,2.5461554527282715,-0.0,-6.643448102749971e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,9.263911488233134e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.755360952112824e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.205292786238715e-05,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.755345672601834e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0004627500602509,284.9871826171875,294.1499938964844,288.7122497558594,284.1465759277344,291.5758361816406,289.5164794921875,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357251004449836e-09,0.0009871086804196,-0.0104676140472292,0.0,0.0,0.0,-0.0069728889502584,60.0,2.5461554527282715,-0.0,-6.643448102749971e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.26834618439898e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,9.760030661709608e-05,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,7.208741590147838e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.760014654602855e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0004629715695045,284.98663330078125,294.1499938964844,288.6361999511719,284.1197814941406,291.5502319335937,289.4471130371094,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412459730929186e-09,0.0009875808609649,-0.0106122633442282,0.0,0.0,0.0,-0.0070002586580812,60.0,2.494783639907837,-0.0,-6.649805328606817e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238952636719,0.0,0.0,9.272230818169191e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.7641212050803e-05,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,7.211763295345008e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.764105925569312e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.000463165633846,284.986083984375,294.1499938964844,288.5604858398437,284.0927734375,291.52423095703125,289.3764343261719,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.4608210458818576e-09,0.0009879944846034,-0.0107389716431498,0.0,0.0,0.0,-0.0070242336951196,60.0,2.4434714317321777,-0.0,-6.655375983655176e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
