time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173820,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,9.277480421587823e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.769649477675556e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,7.215845835162327e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.769634198164567e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0004634278884623,284.98504638671875,294.1499938964844,288.4104309082031,284.0381774902344,291.4709167480469,289.23211669921875,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885578183457,4.526157226791838e-09,0.0009885532781481,-0.0109101524576544,0.0,0.0,0.0,-0.0070566241629421,60.0,2.3410229682922363,-0.0,-6.662906315568763e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,9.277480421587823e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.769649477675556e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,7.215845835162327e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.769634198164567e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0004634278884623,284.98504638671875,294.1499938964844,288.4104309082031,284.0381774902344,291.4709167480469,289.23211669921875,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885578183457,4.526157226791838e-09,0.0009885532781481,-0.0109101524576544,0.0,0.0,0.0,-0.0070566241629421,60.0,2.3410229682922363,-0.0,-6.662906315568763e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.278635116061196e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.770865290192889e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.216743688331917e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.770850010681896e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004634855722542,284.9840393066406,294.1499938964844,288.2626953125,283.98291015625,291.4159240722656,289.0858154296875,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540463560687158e-09,0.0009886757470667,-0.0109476344659924,0.0,0.0,0.0,-0.0070637171156704,60.0,2.238968133926392,-0.0,-6.664555485258461e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.278635116061196e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,9.770865290192889e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.216743688331917e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.770850010681896e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004634855722542,284.9840393066406,294.1499938964844,288.2626953125,283.98291015625,291.4159240722656,289.0858154296875,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540463560687158e-09,0.0009886757470667,-0.0109476344659924,0.0,0.0,0.0,-0.0070637171156704,60.0,2.238968133926392,-0.0,-6.664555485258461e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.275777119910344e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.7678552265279e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,7.214520883280784e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.767840674612672e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0004633428470697,284.98309326171875,294.1499938964844,288.1178894042969,283.9272155761719,291.3592834472656,288.94012451171875,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784101300174e-09,0.0009883707389235,-0.0108541548252105,0.0,0.0,0.0,-0.0070460299029946,60.0,2.137739419937134,-0.0,-6.660442153361147e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.275777119910344e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.7678552265279e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,7.214520883280784e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.767840674612672e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0004633428470697,284.98309326171875,294.1499938964844,288.1178894042969,283.9272155761719,291.3592834472656,288.94012451171875,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784101300174e-09,0.0009883707389235,-0.0108541548252105,0.0,0.0,0.0,-0.0070460299029946,60.0,2.137739419937134,-0.0,-6.660442153361147e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.269816655432804e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.761578257894143e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.209883915493265e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.761563705978916e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0004630451148841,284.982177734375,294.1499938964844,287.9766845703125,283.8713073730469,291.3011779785156,288.7969055175781,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593864038586,0.0,0.0,0.0,-0.007009177468717,60.0,2.037930488586426,-0.0,-6.651876560681559e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.269816655432804e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.761578257894143e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.209883915493265e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.761563705978916e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0004630451148841,284.982177734375,294.1499938964844,287.9766845703125,283.8713073730469,291.3011779785156,288.7969055175781,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445788017323e-09,0.0009877351112663,-0.0106593864038586,0.0,0.0,0.0,-0.007009177468717,60.0,2.037930488586426,-0.0,-6.651876560681559e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.266029519494624e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.75759030552581e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,7.206938607851043e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,9.75757575361058e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.00046285596909,284.98175048828125,294.1499938964844,287.9075927734375,283.84332275390625,291.2716064453125,288.7266845703125,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.988813042640686,-0.0,-6.64643806658205e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.261950617656112e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,9.753295307746156e-05,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,7.20376629033126e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,9.753280755830927e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0004626522422768,284.9813232421875,294.1499938964844,287.8396301269531,283.8153686523437,291.24169921875,288.65753173828125,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.940351128578186,-0.0,-6.640583904982122e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.253206371795386e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.744086855789648e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.196963997557759e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.744072303874418e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0004622154519893,284.9804992675781,294.1499938964844,287.7074279785156,283.7596435546875,291.18096923828125,288.5226135253906,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.845666527748108,-0.0,-6.628042825695958e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.253206371795386e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.744086855789648e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.196963997557759e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.744072303874418e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0004622154519893,284.9804992675781,294.1499938964844,287.7074279785156,283.7596435546875,291.18096923828125,288.5226135253906,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.845666527748108,-0.0,-6.628042825695958e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.244198008673266e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.734600462252274e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,7.189957977971062e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.734585910337046e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004617654776666,284.979736328125,294.1499938964844,287.58062744140625,283.704345703125,291.1191101074219,288.3923645019531,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7544691562652588,-0.0,-6.615135816900874e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.244198008673266e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.734600462252274e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,7.189957977971062e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.734585910337046e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004617654776666,284.979736328125,294.1499938964844,287.58062744140625,283.704345703125,291.1191101074219,288.3923645019531,285.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7544691562652588,-0.0,-6.615135816900874e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,9.238027269020677e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.728102304507048e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,7.185158028732985e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.72808848018758e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.000461457268102,284.9790344238281,294.1499938964844,287.4598999023437,283.6498107910156,291.05621337890625,288.26666259765625,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.009620914235711,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6677453517913818,-0.0,-6.606299507438963e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,9.238027269020677e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,9.728102304507048e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,7.185158028732985e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,9.72808848018758e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.000461457268102,284.9790344238281,294.1499938964844,287.4598999023437,283.6498107910156,291.05621337890625,288.26666259765625,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.0340921714232544e-09,0.0009843456791713,-0.009620914235711,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6677453517913818,-0.0,-6.606299507438963e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.231075091520324e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.720781235955656e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,7.179750537034124e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,9.720767411636189e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.000461110001197,284.9783630371094,294.1499938964844,287.3458557128906,283.5962219238281,290.99237060546875,288.14483642578125,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947404181303682e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5856117010116575,-0.0,-6.59635190913832e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.231075091520324e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.720781235955656e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,7.179750537034124e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,9.720767411636189e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.000461110001197,284.9783630371094,294.1499938964844,287.3458557128906,283.5962219238281,290.99237060546875,288.14483642578125,285.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947404181303682e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5856117010116575,-0.0,-6.59635190913832e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,9.225743269780652e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.71516637946479e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.17560324119404e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.715152555145325e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0004608436720445,284.97802734375,294.1499938964844,287.2915344238281,283.56988525390625,290.960205078125,288.0859069824219,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5460457801818848,-0.0,-6.588729917211823e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,9.219485946232452e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.708576544653624e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.170736353145912e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.70856344792992e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0004605311260093,284.97772216796875,294.1499938964844,287.2391052246094,283.5438842773437,290.9278564453125,288.0287780761719,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980980336666,60.0,1.5076661109924316,-0.0,-6.579792000138697e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,9.206010145135224e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.694386244518682e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,7.16025460860692e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.694372420199215e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0004598580126184,284.97711181640625,294.1499938964844,287.1402893066406,283.4930419921875,290.8627624511719,287.9200744628906,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751870647072,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4346208572387695,-0.0,-6.560563292623557e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,9.206010145135224e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.694386244518682e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,7.16025460860692e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.694372420199215e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0004598580126184,284.97711181640625,294.1499938964844,287.1402893066406,283.4930419921875,290.8627624511719,287.9200744628906,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751870647072,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4346208572387695,-0.0,-6.560563292623557e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.192700235871598e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.68036983977072e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.149901648517698e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.680356015451252e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0004591931356117,284.9765930175781,294.1499938964844,287.04998779296875,283.4439392089844,290.7972717285156,287.8191223144531,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469079912221673e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325866453349,60.0,1.3673776388168335,-0.0,-6.54159890700612e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.192700235871598e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.68036983977072e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,7.149901648517698e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.680356015451252e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0004591931356117,284.9765930175781,294.1499938964844,287.04998779296875,283.4439392089844,290.7972717285156,287.8191223144531,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469079912221673e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325866453349,60.0,1.3673776388168335,-0.0,-6.54159890700612e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.178933396469802e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.66587249422446e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.139194349292666e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.665859397500752e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004585054994095,284.97607421875,294.1499938964844,286.9642944335937,283.39483642578125,290.73150634765625,287.7254943847656,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.297500272836373e-09,0.0009780472610145,-0.0076909139752388,0.0,0.0,0.0,-0.0064475275576114,60.0,1.3045828342437744,-0.0,-6.522013507037627e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.178933396469802e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.66587249422446e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.139194349292666e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.665859397500752e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004585054994095,284.97607421875,294.1499938964844,286.9642944335937,283.39483642578125,290.73150634765625,287.7254943847656,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.297500272836373e-09,0.0009780472610145,-0.0076909139752388,0.0,0.0,0.0,-0.0064475275576114,60.0,1.3045828342437744,-0.0,-6.522013507037627e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.161212074104697e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.64721039053984e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.125410775188357e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.647198021411896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004576202773023,284.9756164550781,294.1499938964844,286.8788452148437,283.3439025878906,290.6654968261719,287.6392517089844,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.076638499521777e-09,0.0009761588298715,-0.007112200371921,0.0,0.0,0.0,-0.0063380375504493,60.0,1.2433419227600098,-0.0,-6.49684679387974e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.161212074104697e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.64721039053984e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,7.125410775188357e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.647198021411896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004576202773023,284.9756164550781,294.1499938964844,286.8788452148437,283.3439025878906,290.6654968261719,287.6392517089844,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.076638499521777e-09,0.0009761588298715,-0.007112200371921,0.0,0.0,0.0,-0.0063380375504493,60.0,1.2433419227600098,-0.0,-6.49684679387974e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.149160177912564e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.63451893767342e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,7.116036431398243e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.634506568545476e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0004570182645693,284.97540283203125,294.1499938964844,286.8362121582031,283.3178100585937,290.6324462890625,287.5993957519531,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.92645085941956e-09,0.0009748746524564,-0.0067186658270657,0.0,0.0,0.0,-0.006263583432883,60.0,1.2127063274383545,-0.0,-6.479760372712917e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.137336019193754e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,9.622067591408268e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.106839620973915e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.622055222280324e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.000456427631434,284.9751892089844,294.1499938964844,286.793701171875,283.2913513183594,290.5993347167969,287.5622863769531,285.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.77910072732368e-09,0.000973614573013,-0.0063325641676783,0.0,0.0,0.0,-0.006190535146743,60.0,1.1820989847183228,-0.0,-6.463019275315673e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.11886163521558e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.602613135939464e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.092471059877425e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.60260076681152e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0004555048362817,284.97479248046875,294.1499938964844,286.7089233398437,283.2373962402344,290.53302001953125,287.4927978515625,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488695598596678e-09,0.0009716456406749,-0.0057292841374874,0.0,0.0,0.0,-0.0060763983055949,60.0,1.1214163303375244,-0.0,-6.436904698148282e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.11886163521558e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.602613135939464e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.092471059877425e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,9.60260076681152e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0004555048362817,284.97479248046875,294.1499938964844,286.7089233398437,283.2373962402344,290.53302001953125,287.4927978515625,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488695598596678e-09,0.0009716456406749,-0.0057292841374874,0.0,0.0,0.0,-0.0060763983055949,60.0,1.1214163303375244,-0.0,-6.436904698148282e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.101956675294788e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.58481105044484e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,7.079321949277073e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.584798681316896e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.000454660388641,284.9744567871094,294.1499938964844,286.62457275390625,283.1822204589844,290.46649169921875,287.4296264648437,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338188087591675e-09,0.0009698439971543,-0.0051772249862551,0.0,0.0,0.0,-0.005971954204142,60.0,1.0616427659988403,-0.0,-6.413053910137023e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.101956675294788e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.58481105044484e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,7.079321949277073e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.584798681316896e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.000454660388641,284.9744567871094,294.1499938964844,286.62457275390625,283.1822204589844,290.46649169921875,287.4296264648437,285.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338188087591675e-09,0.0009698439971543,-0.0051772249862551,0.0,0.0,0.0,-0.005971954204142,60.0,1.0616427659988403,-0.0,-6.413053910137023e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.084543853532524e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.566474909661338e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,7.065778481774032e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.566462540533394e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004537906206678,284.97412109375,294.1499938964844,286.540771484375,283.1260681152344,290.3998107910156,287.3724975585937,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121186559733701e-09,0.0009679883951321,-0.0046085994690656,0.0,0.0,0.0,-0.0058643771335482,60.0,1.0025501251220703,-0.0,-6.388533080325942e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.084543853532524e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.566474909661338e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,7.065778481774032e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.566462540533394e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004537906206678,284.97412109375,294.1499938964844,286.540771484375,283.1260681152344,290.3998107910156,287.3724975585937,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121186559733701e-09,0.0009679883951321,-0.0046085994690656,0.0,0.0,0.0,-0.0058643771335482,60.0,1.0025501251220703,-0.0,-6.388533080325942e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.063917968887836e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.544754720991476e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.049735722830519e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.544742351863532e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0004527603450696,284.9738464355469,294.1499938964844,286.4574890136719,283.06915283203125,290.3329467773437,287.3235778808594,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.8641521659645832e-09,0.0009657905320636,-0.003935067448765,0.0,0.0,0.0,-0.0057369540445506,60.0,0.9439192414283752,-0.0,-6.359550042134289e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.063917968887836e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.544754720991476e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.049735722830519e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.544742351863532e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0004527603450696,284.9738464355469,294.1499938964844,286.4574890136719,283.06915283203125,290.3329467773437,287.3235778808594,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.8641521659645832e-09,0.0009657905320636,-0.003935067448765,0.0,0.0,0.0,-0.0057369540445506,60.0,0.9439192414283752,-0.0,-6.359550042134289e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.052462701220064e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,9.53269118326716e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,7.04082558513619e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.53267954173498e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0004521881055552,284.9737243652344,294.1499938964844,286.4161071777344,283.0404357910156,290.2994689941406,287.3021545410156,285.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721397913101441e-09,0.000964569800999,-0.0035609928891062,0.0,0.0,0.0,-0.0056661847047507,60.0,0.9147140383720398,-0.0,-6.34348182870781e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
