time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176160,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.041016892297192e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,9.520638559479266e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,7.031923450995237e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,9.520626917947084e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0004516163899097,284.9736022949219,294.1499938964844,286.3748779296875,283.0116271972656,290.2659912109375,287.2835388183594,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.5787706697523163e-09,0.0009633501176722,-0.0031872491817921,0.0,0.0,0.0,-0.0055954777635633,60.0,0.8856627345085144,-0.0,-6.327447721332646e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.020963625516742e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.49952082009986e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.016325980657712e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.499509178567678e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.000450614694273,284.9734191894531,294.1499938964844,286.2929382324219,282.9537353515625,290.1989440917969,287.253173828125,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328868681760298e-09,0.0009612129651941,-0.0025323978625237,0.0,0.0,0.0,-0.0054715890437364,60.0,0.8281646966934204,-0.0,-6.299403310094931e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.020963625516742e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.49952082009986e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.016325980657712e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.499509178567678e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.000450614694273,284.9734191894531,294.1499938964844,286.2929382324219,282.9537353515625,290.1989440917969,287.253173828125,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.328868681760298e-09,0.0009612129651941,-0.0025323978625237,0.0,0.0,0.0,-0.0054715890437364,60.0,0.8281646966934204,-0.0,-6.299403310094931e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.011282963911071e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.489326475886628e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,7.008796819718555e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.489314834354444e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.00045013113413,284.9732971191406,294.1499938964844,286.2366638183594,282.9135437011719,290.15240478515625,287.2366638183594,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822821423,1.2082201905627699e-09,0.0009601810597814,-0.002216245047748,0.0,0.0,0.0,-0.0054117776453495,60.0,0.7890366315841675,-0.0,-6.285886655632568e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.008173947222532e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,9.486053022556008e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,7.0063782914076e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,9.486041381023824e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004499758360907,284.9732360839844,294.1499938964844,286.2117919921875,282.8956604003906,290.1317443847656,287.2301330566406,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694696322450682e-09,0.0009598496253602,-0.0021147015504539,0.0,0.0,0.0,-0.0053925667889416,60.0,0.7718641757965088,-0.0,-6.281548081688015e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.002704609883949e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.48029337450862e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,7.002124038990587e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.480281732976437e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.000449702667538,284.9730834960937,294.1499938964844,286.1314697265625,282.8376159667969,290.0643920898437,287.21063232421875,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.1012756262474e-09,0.0009592662681825,-0.001936002750881,0.0,0.0,0.0,-0.0053587588481605,60.0,0.716846764087677,-0.0,-6.273916852705952e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.002704609883949e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.48029337450862e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,7.002124038990587e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.480281732976437e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.000449702667538,284.9730834960937,294.1499938964844,286.1314697265625,282.8376159667969,290.0643920898437,287.21063232421875,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.1012756262474e-09,0.0009592662681825,-0.001936002750881,0.0,0.0,0.0,-0.0053587588481605,60.0,0.716846764087677,-0.0,-6.273916852705952e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.002735168905929e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.480325388722122e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.002148049650714e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.4803144747857e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.000449704210041,284.9732666015625,294.1499938964844,286.0520324707031,282.7798156738281,289.998779296875,287.19146728515625,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187935502268,1.061066345897643e-09,0.0009187925024889,-0.0018707658164203,0.0,0.0,0.0,-0.0051371087320148,60.0,0.648628294467926,-0.0,-6.273953800928211e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.002735168905929e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.480325388722122e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,7.002148049650714e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.4803144747857e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.000449704210041,284.9732666015625,294.1499938964844,286.0520324707031,282.7798156738281,289.998779296875,287.19146728515625,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187935502268,1.061066345897643e-09,0.0009187925024889,-0.0018707658164203,0.0,0.0,0.0,-0.0051371087320148,60.0,0.648628294467926,-0.0,-6.273953800928211e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,9.007052722154185e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.484871407039464e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,7.00550590408966e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.484860493103042e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0004499198694247,284.9753723144531,294.1499938964844,286.0126647949219,282.75103759765625,289.9700927734375,287.1810302734375,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007955335313454,9.909112419492772e-10,0.0007955325418151,-0.0018095874693244,0.0,0.0,0.0,-0.0044857710599899,60.0,0.57701575756073,-0.0,-6.279969966271892e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.00698869372718e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,9.484804468229412e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.005455699982122e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,9.48479282669723e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004499166680034,284.9790344238281,294.1499938964844,285.9735717773437,282.7223815917969,289.93994140625,287.1708679199219,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007706189644522,9.65144408837659e-10,0.0007706180331297,-0.001766760717146,0.0,0.0,0.0,-0.0043488712981343,60.0,0.5437881350517273,-0.0,-6.279878306258979e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,4.188953607808799e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,4.411175177665427e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,3.258084325352684e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,4.4111700844950974e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0002092464274028,284.9799194335937,294.1499938964844,285.8961181640625,282.66558837890625,289.8803100585937,287.15142822265625,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008407000568695,9.532514777532695e-10,0.0008406991255469,-0.0016654132632538,0.0,0.0,0.0,-0.0046751997433602,60.0,0.482618510723114,-0.0,-1.3583220770385653e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,4.188953607808799e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,4.411175177665427e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,3.258084325352684e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,4.4111700844950974e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0002092464274028,284.9799194335937,294.1499938964844,285.8961181640625,282.66558837890625,289.8803100585937,287.15142822265625,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008407000568695,9.532514777532695e-10,0.0008406991255469,-0.0016654132632538,0.0,0.0,0.0,-0.0046751997433602,60.0,0.482618510723114,-0.0,-1.3583220770385653e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.002081787912175e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.47963708313182e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.001638732617721e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.479625441599636e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0004496715846471,284.9823608398437,294.1499938964844,285.8431396484375,282.6266784667969,289.8414306640625,287.13836669921875,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109271828085,8.446738863909783e-10,0.0007109263096936,-0.0015097341965883,0.0,0.0,0.0,-0.0039942846633493,60.0,0.428512305021286,-0.0,-6.27302938482899e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,4.593495759763755e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,4.837178130401298e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,3.572729110601358e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,4.837172673433088e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0002294541045557,284.9827575683594,294.1499938964844,285.8197631835937,282.60955810546875,289.8259582519531,287.13287353515625,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006839407724328,8.069815371491981e-10,0.0006839399575255,-0.00143762701191,0.0,0.0,0.0,-0.0038227431941777,60.0,0.3986873030662536,-0.0,-1.6333453700667633e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,3.669419311336242e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,3.864079553750344e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,2.854000740626361e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,3.864075188175775e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001832946581998,284.9849853515625,294.1499938964844,285.7445678710937,282.5545349121094,289.789306640625,287.1161193847656,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004934777971357,5.916815926099162e-10,0.0004934772150591,-0.0010620633838698,0.0,0.0,0.0,-0.0027639656327664,60.0,0.2674611806869507,-0.0,-1.0422832374956671e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,3.669419311336242e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,3.864079553750344e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,2.854000740626361e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,3.864075188175775e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001832946581998,284.9849853515625,294.1499938964844,285.7445678710937,282.5545349121094,289.789306640625,287.1161193847656,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004934777971357,5.916815926099162e-10,0.0004934772150591,-0.0010620633838698,0.0,0.0,0.0,-0.0027639656327664,60.0,0.2674611806869507,-0.0,-1.0422832374956671e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,2.811170088534709e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,2.9603010261780582e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,2.1864718291908503e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,2.9602975700981915e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001404234499204,285.0205078125,294.1499938964844,285.67059326171875,282.50067138671875,289.7630920410156,287.1093139648437,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003188681439496,3.9400829821012446e-10,0.000318867736496,-0.0007169868331402,0.0,0.0,0.0,-0.0017931414768099,60.0,0.2950790524482727,-0.0,-6.117374606873227e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,2.811170088534709e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,2.9603010261780582e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,2.1864718291908503e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,2.9602975700981915e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001404234499204,285.0205078125,294.1499938964844,285.67059326171875,282.50067138671875,289.7630920410156,287.1093139648437,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003188681439496,3.9400829821012446e-10,0.000318867736496,-0.0007169868331402,0.0,0.0,0.0,-0.0017931414768099,60.0,0.2950790524482727,-0.0,-6.117374606873227e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,2.4754259356996045e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,2.6067456929013133e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,1.925336619024165e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,2.606742782518268e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001236523676197,285.0232849121094,294.1499938964844,285.63409423828125,282.4742736816406,289.7555236816406,287.1097412109375,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002643571351654,3.3049696313014465e-10,0.0002643568150233,-0.0006045253248885,0.0,0.0,0.0,-0.0014889587182551,60.0,0.1864754110574722,-0.0,-4.743410109142587e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,2.013769517361652e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,2.1205987650319003e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,1.5662695659557357e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.120596400345676e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001005917292786,285.026123046875,294.1499938964844,285.5979309082031,282.4481811523437,289.75152587890625,287.1112060546875,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131687797373,2.6697075106163476e-10,0.0002131685178028,-0.0004887022660113,0.0,0.0,0.0,-0.0012009340571239,60.0,0.1222143545746803,-0.0,-3.1391373944700263e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,1.303498174820561e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,1.3726479664910585e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.013834753393894e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,1.3726463294005953e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,6.511228275485337e-05,285.0299072265625,294.1499938964844,285.526611328125,282.3972473144531,289.7464599609375,287.1146850585937,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388932578265,1.7372034366580635e-10,0.0001388930832035,-0.0003178206679876,0.0,0.0,0.0,-0.0007823460036888,60.0,0.0619838535785675,-0.0,-1.3152599009913502e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,1.303498174820561e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.0,0.0,1.3726479664910585e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.013834753393894e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,1.3726463294005953e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,6.511228275485337e-05,285.0299072265625,294.1499938964844,285.526611328125,282.3972473144531,289.7464599609375,287.1146850585937,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388932578265,1.7372034366580635e-10,0.0001388930832035,-0.0003178206679876,0.0,0.0,0.0,-0.0007823460036888,60.0,0.0619838535785675,-0.0,-1.3152599009913502e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,8.901157343643717e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.373358807351906e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,6.923141881998163e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,9.373347893415485e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,4.446302409633063e-05,285.0319519042969,294.1499938964844,285.4566955566406,282.3480224609375,289.74420166015625,287.1170959472656,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484538895776495e-05,1.1862766324810536e-10,9.484527254244313e-05,-0.0002170288498746,0.0,0.0,0.0,-0.0005342368967831,60.0,0.0339269898831844,-0.0,-6.13315176423157e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,8.901157343643717e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.373358807351906e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,6.923141881998163e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,9.373347893415485e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466613769531,0.0,0.0,4.446302409633063e-05,285.0319519042969,294.1499938964844,285.4566955566406,282.3480224609375,289.74420166015625,287.1170959472656,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484538895776495e-05,1.1862766324810536e-10,9.484527254244313e-05,-0.0002170288498746,0.0,0.0,0.0,-0.0005342368967831,60.0,0.0339269898831844,-0.0,-6.13315176423157e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,6.550839771080064e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,6.8983576966275e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,5.0951116463693324e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,6.898349965922535e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,3.2722724427003413e-05,285.0330810546875,294.1499938964844,285.3882751464844,282.3007202148437,289.7430419921875,287.1185607910156,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.98016956448555e-05,8.730435124837399e-11,6.980160833336413e-05,-0.0001597229856997,0.0,0.0,0.0,-0.0003931729588657,60.0,0.0196649953722953,-0.0,-3.3218855444161477e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,6.550839771080064e-06,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,6.8983576966275e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,5.0951116463693324e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,6.898349965922535e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,3.2722724427003413e-05,285.0330810546875,294.1499938964844,285.3882751464844,282.3007202148437,289.7430419921875,287.1185607910156,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.98016956448555e-05,8.730435124837399e-11,6.980160833336413e-05,-0.0001597229856997,0.0,0.0,0.0,-0.0003931729588657,60.0,0.0196649953722953,-0.0,-3.3218855444161477e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,4.890086074738065e-06,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,5.149502158019459e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,3.803410891123349e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,5.149496246303897e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,2.442693767079617e-05,285.03375244140625,294.1499938964844,285.3213806152344,282.2555236816406,289.7424011230469,287.1194763183594,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.2105795475654304e-05,6.517119482962741e-11,5.2105729992035776e-05,-0.0001192304916912,0.0,0.0,0.0,-0.0002934969961643,60.0,0.011296572163701,-0.0,-1.851073877512377e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,4.890086074738065e-06,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,5.149502158019459e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,3.803410891123349e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,5.149496246303897e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,2.442693767079617e-05,285.03375244140625,294.1499938964844,285.3213806152344,282.2555236816406,289.7424011230469,287.1194763183594,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.2105795475654304e-05,6.517119482962741e-11,5.2105729992035776e-05,-0.0001192304916912,0.0,0.0,0.0,-0.0002934969961643,60.0,0.011296572163701,-0.0,-1.851073877512377e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,4.121837264392525e-06,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,4.340497980592772e-06,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,3.205882194379228e-06,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,4.340492978371913e-06,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,2.058938298432622e-05,285.0339660644531,294.1499938964844,285.2885437011719,282.2337646484375,289.7421875,287.1197509765625,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.391993934405036e-05,5.4932718096534217e-11,4.391988113638945e-05,-0.0001004992009256,0.0,0.0,0.0,-0.0002473883796483,60.0,0.008544105105102,-0.0,-1.3151411903944418e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,3.3717012684064684e-06,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,3.550567953425343e-06,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,2.62244157056557e-06,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,3.550563860699185e-06,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,1.6842308468767442e-05,285.0340881347656,294.1499938964844,285.2561340332031,282.21258544921875,289.7420654296875,287.11993408203125,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.592687789932825e-05,4.493543731554084e-11,3.592683424358256e-05,-8.220921881729737e-05,0.0,0.0,0.0,-0.0002023657871177,60.0,0.0062723155133426,-0.0,-8.800126599650682e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.0246081930963555e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,2.1320124687918e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,1.5746996950838366e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.1320099676813697e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,1.0113314601767344e-05,285.0342102050781,294.1499938964844,285.1925354003906,282.172119140625,289.741943359375,287.1201477050781,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.157317976525519e-05,2.6982586304180597e-11,2.1573152480414137e-05,-4.936446202918887e-05,0.0,0.0,0.0,-0.00012151550618,60.0,0.0025921068154275,-0.0,-3.1730194860468686e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.0246081930963555e-06,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,2.1320124687918e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,1.5746996950838366e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.1320099676813697e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,1.0113314601767344e-05,285.0342102050781,294.1499938964844,285.1925354003906,282.172119140625,289.741943359375,287.1201477050781,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.157317976525519e-05,2.6982586304180597e-11,2.1573152480414137e-05,-4.936446202918887e-05,0.0,0.0,0.0,-0.00012151550618,60.0,0.0025921068154275,-0.0,-3.1730194860468686e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.3015704780627857e-06,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.3706179515793335e-06,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,1.0123353604285512e-06,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,1.3706163599636056e-06,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,6.501598818431376e-06,285.03424072265625,294.1499938964844,285.1499938964844,282.1458740234375,289.7419128417969,287.12017822265625,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3868912901671138e-05,1.7346464542544737e-11,1.3868895621271804e-05,-3.173527147737332e-05,0.0,0.0,0.0,-7.811958494130522e-05,60.0,0.0011062693083658,-0.0,-1.311372538337352e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.0389775297880988e-06,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,1.094094614018104e-06,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.080958764367097e-07,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,1.094093363462889e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,5.189896000956651e-06,285.03424072265625,294.1499938964844,285.1307067871094,282.1342468261719,289.7419128417969,287.1202087402344,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.107088064600248e-05,1.3846832534747389e-11,1.107086609408725e-05,-2.5332707082270645e-05,0.0,0.0,0.0,-6.235906039364636e-05,60.0,0.0007683528237976,-0.0,-8.356088390670813e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,4.483835027713212e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,4.721699724541395e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.487436970317504e-07,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,4.721694324416603e-07,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,2.239763261968619e-06,285.0341796875,294.1499938964844,285.0706787109375,282.0992126464844,289.7419128417969,287.1202087402344,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.777807134814793e-06,5.975801017216176e-12,4.777801223099232e-06,-1.0932692930509802e-05,0.0,0.0,0.0,-2.691199188120663e-05,60.0,-0.0001069256322807,-0.0,-1.5562879760941397e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,4.483835027713212e-07,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,4.721699724541395e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.487436970317504e-07,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,4.721694324416603e-07,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,2.239763261968619e-06,285.0341796875,294.1499938964844,285.0706787109375,282.0992126464844,289.7419128417969,287.1202087402344,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.777807134814793e-06,5.975801017216176e-12,4.777801223099232e-06,-1.0932692930509802e-05,0.0,0.0,0.0,-2.691199188120663e-05,60.0,-0.0001069256322807,-0.0,-1.5562879760941397e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.502485531545972e-07,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.582191515581144e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.1686031342605929e-07,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.582189668170031e-07,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.505209396185819e-07,285.0341796875,294.1499938964844,285.0125427246094,282.0671691894531,289.7419128417969,287.1202087402344,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6009967112040613e-06,2.0024628656634125e-12,1.60099477852782e-06,-3.66343942914682e-06,0.0,0.0,0.0,-9.017967386171222e-06,60.0,-0.0001037352994899,-0.0,-1.7474765395559397e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.502485531545972e-07,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.582191515581144e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.1686031342605929e-07,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.582189668170031e-07,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.505209396185819e-07,285.0341796875,294.1499938964844,285.0125427246094,282.0671691894531,289.7419128417969,287.1202087402344,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6009967112040613e-06,2.0024628656634125e-12,1.60099477852782e-06,-3.66343942914682e-06,0.0,0.0,0.0,-9.017967386171222e-06,60.0,-0.0001037352994899,-0.0,-1.7474765395559397e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
