time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178500,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,7.639683730076285e-08,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,8.044963806241867e-08,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,5.941992498037507e-08,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,8.044954569186302e-08,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,3.81617127231948e-07,285.0341796875,294.1499938964844,284.98419189453125,282.05230712890625,289.7419128417969,287.1202087402344,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.140841600834392e-07,1.0181993052513216e-12,8.140831369018997e-07,-1.8627894178280256e-06,0.0,0.0,0.0,-4.585497663356364e-06,60.0,-7.499456842197105e-05,-0.0,-4.5179504126573184e-14,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,3.279350835327932e-08,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,3.453318697665964e-08,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,2.550613409368908e-08,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,3.453314434409549e-08,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.638100002310239e-07,285.0341796875,294.1499938964844,284.9563293457031,282.0382995605469,289.7419128417969,287.1202087402344,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.494474185572472e-07,4.3706254978029284e-13,3.4944696380989626e-07,-7.9960670973378e-07,0.0,0.0,0.0,-1.968335709534585e-06,60.0,-5.548115586861968e-05,-0.0,-8.324660134405998e-15,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.4322008023981423e-09,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.5081781379322479e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.113937053709435e-09,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.508176472597711e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.154123071728691e-09,285.0341796875,294.1499938964844,284.9021301269531,282.0127258300781,289.7419128417969,287.1202087402344,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5253288410121968e-08,1.9076530448618872e-14,1.5253268870196734e-08,-3.4907856161225936e-08,0.0,0.0,0.0,-8.591450750827789e-08,60.0,-1.4716740224685054e-05,-0.0,-1.5878100780508565e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.4322008023981423e-09,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.5081781379322479e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.113937053709435e-09,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.508176472597711e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.154123071728691e-09,285.0341796875,294.1499938964844,284.9021301269531,282.0127258300781,289.7419128417969,287.1202087402344,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5253288410121968e-08,1.9076530448618872e-14,1.5253268870196734e-08,-3.4907856161225936e-08,0.0,0.0,0.0,-8.591450750827789e-08,60.0,-1.4716740224685054e-05,-0.0,-1.5878100780508565e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-9.287046826012002e-11,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-9.779719395419662e-11,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-7.223278919443743e-11,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-9.779708293189415e-11,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-4.6390616348368496e-10,285.0341796875,294.1499938964844,284.8500061035156,281.9906921386719,289.7419128417969,287.1202087402344,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.74770930639579e-10,-1.2591958971355725e-15,-9.74769709394252e-10,2.242524166362614e-09,0.0,0.0,0.0,5.515175871551037e-09,60.0,2.493007968951133e-07,-0.0,-6.676456482311637e-20,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-9.287046826012002e-11,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-9.779719395419662e-11,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-7.223278919443743e-11,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-9.779708293189415e-11,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-4.6390616348368496e-10,285.0341796875,294.1499938964844,284.8500061035156,281.9906921386719,289.7419128417969,287.1202087402344,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.74770930639579e-10,-1.2591958971355725e-15,-9.74769709394252e-10,2.242524166362614e-09,0.0,0.0,0.0,5.515175871551037e-09,60.0,2.493007968951133e-07,-0.0,-6.676456482311637e-20,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.6118014908861333e-11,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.6973067049064202e-11,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.2536268897966885e-11,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.6973046232382494e-11,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,8.051263822306254e-11,285.0341796875,294.1499938964844,284.79931640625,281.9725341796875,289.7419128417969,287.1202087402344,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7768565785392099e-10,2.1714876772479123e-16,1.7768543580931606e-10,-4.0179318205879605e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,4.948260993842268e-06,-0.0,-2.0110083453129977e-21,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.6118014908861333e-11,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.6973067049064202e-11,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.2536268897966885e-11,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,1.6973046232382494e-11,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,8.051263822306254e-11,285.0341796875,294.1499938964844,284.79931640625,281.9725341796875,289.7419128417969,287.1202087402344,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7768565785392099e-10,2.1714876772479123e-16,1.7768543580931606e-10,-4.0179318205879605e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,4.948260993842268e-06,-0.0,-2.0110083453129977e-21,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-3.837622927771456e-12,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-4.041206171784273e-12,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-2.9848259280873535e-12,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-4.041201834975583e-12,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.9169676263031118e-11,285.0341796875,294.1499938964844,284.7493896484375,281.958251953125,289.7419128417969,287.1202087402344,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,4.109125539830672e-11,-2.172129966449948e-17,-4.109123111217805e-11,9.19869319604416e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.809542017232161e-06,-0.0,-1.140027448998811e-22,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-3.837622927771456e-12,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-4.041206171784273e-12,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-2.9848259280873535e-12,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-4.041201834975583e-12,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.9169676263031118e-11,285.0341796875,294.1499938964844,284.7493896484375,281.958251953125,289.7419128417969,287.1202087402344,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,4.109125539830672e-11,-2.172129966449948e-17,-4.109123111217805e-11,9.19869319604416e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.809542017232161e-06,-0.0,-1.140027448998811e-22,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.7247314453125,281.9524841308594,289.7419128417969,287.1202087402344,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.037865536042016e-12,-5.3328466440191695e-18,-2.0378601150311537e-12,3.3915160176783976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.726540621253662e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.558415176760753e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.6941375020662905e-13,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898839520582362e-13,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-2.694134520510316e-13,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.2779784825875384e-12,285.0341796875,294.1499938964844,284.70025634765625,281.9476013183594,289.7419128417969,287.1202087402344,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.73297843260118e-13,-3.291527019638359e-18,6.733011500767438e-13,7.360120000445003e-13,0.0,0.0,0.0,0.0,60.0,5.585563030763296e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.6519470214844,281.9402160644531,289.7419128417969,287.1202087402344,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,5.238709491095506e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.6519470214844,281.9402160644531,289.7419128417969,287.1202087402344,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,5.238709491095506e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.6044616699219,281.93585205078125,289.7419128417969,287.1202087402344,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113972394221e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.871794772043359e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.6044616699219,281.93585205078125,289.7419128417969,287.1202087402344,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113972394221e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.871794772043359e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.557861328125,281.9341735839844,289.7419128417969,287.1202087402344,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113972394221e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.5239853534440044e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.557861328125,281.9341735839844,289.7419128417969,287.1202087402344,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113972394221e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.5239853534440044e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.5121154785156,281.9349365234375,289.7419128417969,287.1202087402344,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113972394221e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.200222065264825e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.5121154785156,281.9349365234375,289.7419128417969,287.1202087402344,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113972394221e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.200222065264825e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.48956298828125,281.9361267089844,289.7419128417969,287.1202087402344,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.047494712722255e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.4672546386719,281.93780517578125,289.7419128417969,287.1202087402344,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.900596766470699e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.42333984375,281.9425354003906,289.7419128417969,287.1202087402344,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700718354929e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,3.622034455474932e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.42333984375,281.9425354003906,289.7419128417969,287.1202087402344,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700718354929e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,3.622034455474932e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.3803405761719,281.9488220214844,289.7419128417969,287.1202087402344,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700718354929e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,3.3637618344073417e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.3803405761719,281.9488220214844,289.7419128417969,287.1202087402344,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700718354929e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,3.3637618344073417e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.3383178710937,281.9564208984375,289.7419128417969,287.1202087402344,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.1242070690495893e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.3383178710937,281.9564208984375,289.7419128417969,287.1202087402344,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.1242070690495893e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.2972717285156,281.96502685546875,289.7419128417969,287.1202087402344,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700718354929e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,2.901776497310493e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.2972717285156,281.96502685546875,289.7419128417969,287.1202087402344,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700718354929e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,2.901776497310493e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.2771301269531,281.9696350097656,289.7419128417969,287.1202087402344,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433596775032e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.799305548251141e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.2572326660156,281.974365234375,289.7419128417969,287.1202087402344,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433596775032e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.697859144973336e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.2182006835937,281.9842224121094,289.7419128417969,287.1202087402344,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433183184726e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5052588625840144e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.2182006835937,281.9842224121094,289.7419128417969,287.1202087402344,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433183184726e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5052588625840144e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.1802062988281,281.99432373046875,289.7419128417969,287.1202087402344,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2731467276142508e-12,-1.3380526903033194e-20,3.2731467276142508e-12,-5.282445487975185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3270958990906365e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.1802062988281,281.99432373046875,289.7419128417969,287.1202087402344,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2731467276142508e-12,-1.3380526903033194e-20,3.2731467276142508e-12,-5.282445487975185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3270958990906365e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.143310546875,282.0043640136719,289.7419128417969,287.1202087402344,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731133520087613e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.16175317291345e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.143310546875,282.0043640136719,289.7419128417969,287.1202087402344,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731133520087613e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.16175317291345e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.10748291015625,282.0141296386719,289.7419128417969,287.1202087402344,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731133520087613e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.007932607739349e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.10748291015625,282.0141296386719,289.7419128417969,287.1202087402344,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731133520087613e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.007932607739349e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
