time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180900,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,284.0899658203125,282.0188293457031,289.7419128417969,287.1202087402344,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731133520087613e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.9348365185578587e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.07275390625,282.0233764648437,289.7419128417969,287.1202087402344,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8646096577867863e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.558415176760753e-13,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.6941375020662905e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898839520582362e-13,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-2.694134520510316e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.2779784825875384e-12,285.0341796875,294.1499938964844,284.0391540527344,282.0318298339844,289.7419128417969,287.1202087402344,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.73297843260118e-13,-3.2915263992529e-18,6.733011500767438e-13,7.360120000445003e-13,0.0,0.0,0.0,0.0,60.0,1.7312150930592909e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.558415176760753e-13,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.6941375020662905e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898839520582362e-13,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-2.694134520510316e-13,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.2779784825875384e-12,285.0341796875,294.1499938964844,284.0391540527344,282.0318298339844,289.7419128417969,287.1202087402344,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.73297843260118e-13,-3.2915263992529e-18,6.733011500767438e-13,7.360120000445003e-13,0.0,0.0,0.0,0.0,60.0,1.7312150930592909e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.0067138671875,282.0392761230469,289.7419128417969,287.1202087402344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0546998911743165e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.6083863556559663e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,284.0067138671875,282.0392761230469,289.7419128417969,287.1202087402344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0546998911743165e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.6083863556559663e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.9754333496094,282.0454406738281,289.7419128417969,287.1202087402344,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4943930182198528e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.9754333496094,282.0454406738281,289.7419128417969,287.1202087402344,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4943930182198528e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.9453430175781,282.0500793457031,289.7419128417969,287.1202087402344,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.3885517091694055e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.9453430175781,282.0500793457031,289.7419128417969,287.1202087402344,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.3885517091694055e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.9307556152344,282.0517578125,289.7419128417969,287.1202087402344,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.3384775456870557e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.9164733886719,282.052978515625,289.7419128417969,287.1202087402344,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.2904527011414757e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8888244628906,282.05389404296875,289.7419128417969,287.1202087402344,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.199025746245752e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8888244628906,282.05389404296875,289.7419128417969,287.1202087402344,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.199025746245752e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8624267578125,282.05255126953125,289.7419128417969,287.1202087402344,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.117026044994418e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8624267578125,282.05255126953125,289.7419128417969,287.1202087402344,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.117026044994418e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8373107910156,282.0487060546875,289.7419128417969,287.1202087402344,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.0363244200561894e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8373107910156,282.0487060546875,289.7419128417969,287.1202087402344,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.0363244200561894e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8135070800781,282.04217529296875,289.7419128417969,287.1202087402344,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,9.622718835089472e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8135070800781,282.04217529296875,289.7419128417969,287.1202087402344,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,9.622718835089472e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.558415176760753e-13,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.6941375020662905e-13,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898839520582362e-13,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-2.694134520510316e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.2779784825875384e-12,285.0341796875,294.1499938964844,283.80206298828125,282.0378112792969,289.7419128417969,287.1202087402344,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.73297843260118e-13,-3.291525985662593e-18,6.733011500767438e-13,7.360120000445003e-13,0.0,0.0,0.0,0.0,60.0,9.277505341742652e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7909851074219,282.0326843261719,289.7419128417969,287.1202087402344,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,8.945726790443587e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.11683035352151e-13,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.388275004132581e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797679041164713e-13,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,5.388269041020632e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,2.555956965175077e-12,285.0341796875,294.1499938964844,283.7698059082031,282.0199584960937,289.7419128417969,287.1202087402344,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,2.1491799225698e-12,-4.096019308759975e-18,-2.149175802601544e-12,2.8562781073703317e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.311316719300521e-07,-0.0,-2.0267154052839512e-24,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.11683035352151e-13,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.388275004132581e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797679041164713e-13,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,5.388269041020632e-13,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,2.555956965175077e-12,285.0341796875,294.1499938964844,283.7698059082031,282.0199584960937,289.7419128417969,287.1202087402344,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,2.1491799225698e-12,-4.096019308759975e-18,-2.149175802601544e-12,2.8562781073703317e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.311316719300521e-07,-0.0,-2.0267154052839512e-24,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.75,282.0038146972656,289.7419128417969,287.1202087402344,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,7.724726742708299e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.75,282.0038146972656,289.7419128417969,287.1202087402344,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,7.724726742708299e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.73291015625,281.9877624511719,289.7419128417969,287.1202087402344,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.175709697548882e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.73291015625,281.9877624511719,289.7419128417969,287.1202087402344,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.175709697548882e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7197265625,281.9753723144531,289.7419128417969,287.1202087402344,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,6.668363425887947e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7197265625,281.9753723144531,289.7419128417969,287.1202087402344,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,6.668363425887947e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7144775390625,281.970458984375,289.7419128417969,287.1202087402344,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,6.429036716326664e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7101135253906,281.9663391113281,289.7419128417969,287.1202087402344,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,6.195174933054659e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7038269042969,281.96044921875,289.7419128417969,287.1202087402344,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0546998911743165e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,5.758875545325282e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7038269042969,281.96044921875,289.7419128417969,287.1202087402344,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0546998911743165e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,5.758875545325282e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7005615234375,281.9573669433594,289.7419128417969,287.1202087402344,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,5.35354558905965e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7005615234375,281.9573669433594,289.7419128417969,287.1202087402344,285.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,5.35354558905965e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.70001220703125,281.95684814453125,289.7419128417969,287.1202087402344,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.973719569534296e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.70001220703125,281.95684814453125,289.7419128417969,287.1202087402344,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.973719569534296e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.701904296875,281.9586486816406,289.7419128417969,287.1202087402344,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.622357323569304e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.701904296875,281.9586486816406,289.7419128417969,287.1202087402344,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.622357323569304e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.70367431640625,281.9602966308594,289.7419128417969,287.1202087402344,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.456126418972417e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
