time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183360,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7059326171875,281.9624328613281,289.7419128417969,287.1202087402344,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,4.295816324884072e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7118225097656,281.96795654296875,289.7419128417969,287.1202087402344,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054699684379164e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,3.991818573467754e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7118225097656,281.96795654296875,289.7419128417969,287.1202087402344,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054699684379164e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,3.991818573467754e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.71929931640625,281.9749755859375,289.7419128417969,287.1202087402344,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.710136979862e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.71929931640625,281.9749755859375,289.7419128417969,287.1202087402344,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.710136979862e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.72802734375,281.9831848144531,289.7419128417969,287.1202087402344,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.445761365128419e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.72802734375,281.9831848144531,289.7419128417969,287.1202087402344,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.445761365128419e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7377624511719,281.9923095703125,289.7419128417969,287.1202087402344,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.202335676633084e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7377624511719,281.9923095703125,289.7419128417969,287.1202087402344,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.202335676633084e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7428894042969,281.99713134765625,289.7419128417969,287.1202087402344,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731127316233015e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,3.087112645516754e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7481689453125,282.0021057128906,289.7419128417969,287.1202087402344,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.975988309117384e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7590026855469,282.01226806640625,289.7419128417969,287.1202087402344,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.765808915228263e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7590026855469,282.01226806640625,289.7419128417969,287.1202087402344,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.765808915228263e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7699279785156,282.02252197265625,289.7419128417969,287.1202087402344,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0546998911743165e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,2.570202752849582e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7699279785156,282.02252197265625,289.7419128417969,287.1202087402344,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0546998911743165e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,2.570202752849582e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7806701660156,282.0326232910156,289.7419128417969,287.1202087402344,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.390992221990018e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7806701660156,282.0326232910156,289.7419128417969,287.1202087402344,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.390992221990018e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7909851074219,282.04229736328125,289.7419128417969,287.1202087402344,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.2220288542484925e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.7909851074219,282.04229736328125,289.7419128417969,287.1202087402344,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.6731129384184546e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,2.2220288542484925e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7958374023437,282.046875,289.7419128417969,287.1202087402344,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1421014650968573e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8005065917969,282.0512390136719,289.7419128417969,287.1202087402344,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.71443276959442e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0838066916439857e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.11683035352151e-13,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.388275004132581e-13,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797679041164713e-13,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,5.388269041020632e-13,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,2.555956965175077e-12,285.0341796875,294.1499938964844,283.8089904785156,282.0592041015625,289.7419128417969,287.1202087402344,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.1491799225698e-12,-4.0960197223502816e-18,-2.149175802601544e-12,2.8562781073703317e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9515051974394737e-07,-0.0,-2.0267154052839512e-24,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.11683035352151e-13,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,5.388275004132581e-13,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,3.9797679041164713e-13,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,5.388269041020632e-13,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,2.555956965175077e-12,285.0341796875,294.1499938964844,283.8089904785156,282.0592041015625,289.7419128417969,287.1202087402344,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.1491799225698e-12,-4.0960197223502816e-18,-2.149175802601544e-12,2.8562781073703317e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9515051974394737e-07,-0.0,-2.0267154052839512e-24,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.558415176760753e-13,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.6941375020662905e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898839520582362e-13,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-2.694134520510316e-13,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8161315917969,282.06591796875,289.7419128417969,287.1202087402344,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.73297843260118e-13,-3.291526606048052e-18,6.733011500767438e-13,7.360120000445003e-13,0.0,0.0,0.0,0.0,60.0,1.7966598875318598e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.558415176760753e-13,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,-2.6941375020662905e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,-1.9898839520582362e-13,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,-2.694134520510316e-13,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,-1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8161315917969,282.06591796875,289.7419128417969,287.1202087402344,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.73297843260118e-13,-3.291526606048052e-18,6.733011500767438e-13,7.360120000445003e-13,0.0,0.0,0.0,0.0,60.0,1.7966598875318598e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8216552734375,282.07110595703125,289.7419128417969,287.1202087402344,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0547003047646232e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.665952424900752e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8216552734375,282.07110595703125,289.7419128417969,287.1202087402344,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.0547003047646232e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.665952424900752e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8252258300781,282.074462890625,289.7419128417969,287.1202087402344,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433183184726e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.544125609598268e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.8252258300781,282.074462890625,289.7419128417969,287.1202087402344,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433183184726e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.544125609598268e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.82623291015625,282.07537841796875,289.7419128417969,287.1202087402344,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433183184726e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.50586970448785e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8266296386719,282.0757751464844,289.7419128417969,287.1202087402344,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,2.037865536042016e-12,-5.3328466440191695e-18,-2.0378601150311537e-12,3.3915160176783976e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.464198078338086e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.82550048828125,282.07470703125,289.7419128417969,287.1202087402344,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700511559776e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.886834439801533e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.82550048828125,282.07470703125,289.7419128417969,287.1202087402344,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700511559776e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.886834439801533e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.82159423828125,282.071044921875,289.7419128417969,287.1202087402344,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700511559776e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.4414267468509936e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.82159423828125,282.071044921875,289.7419128417969,287.1202087402344,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.619834567323345e-13,-2.054700511559776e-18,5.619855167164622e-13,-2.6269411992907443e-12,0.0,0.0,0.0,0.0,60.0,1.4414267468509936e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8146057128906,282.0644836425781,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113558803914e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.2116638004044944e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8146057128906,282.0644836425781,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113558803914e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.2116638004044944e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8042297363281,282.05474853515625,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113558803914e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.0886984824765022e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.8042297363281,282.05474853515625,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113558803914e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.0886984824765022e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.7976989746094,282.0486145019531,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433596775032e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.04588835370123e-07,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
