time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0,285.0341796875,294.1499938964844,283.79022216796875,282.04156494140625,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176406499962261e-13,-2.673113765599067e-18,6.176433062915487e-13,-9.454646267281765e-13,0.0,0.0,0.0,0.0,60.0,1.00581075912487e-07,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.772216796875,282.0246887207031,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433596775032e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.292990199583073e-08,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.558415176760753e-13,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,2.6941375020662905e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.9898839520582362e-13,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,2.694134520510316e-13,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,1.2779784825875384e-12,285.0341796875,294.1499938964844,283.772216796875,282.0246887207031,289.7419128417969,287.1202087402344,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0935226208856905e-12,-4.714433596775032e-18,-2.093518067236566e-12,1.7100394451158296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.292990199583073e-08,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,1.4403876980040307e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.516799463807672e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.1203047378671727e-09,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,1.5167976874508327e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.195018802974573e-09,285.0341796875,294.1499938964844,283.75,282.0038146972656,289.7419128417969,287.1202087402344,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5336482306338446e-08,1.9181430396938634e-14,1.5336464542770045e-08,-3.510044521704003e-08,0.0,0.0,0.0,-8.638016879558563e-08,60.0,-2.0939628484484274e-06,-0.0,-1.606014834408046e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,1.4403876980040307e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,1.516799463807672e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,1.1203047378671727e-09,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,1.5167976874508327e-09,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.195018802974573e-09,285.0341796875,294.1499938964844,283.75,282.0038146972656,289.7419128417969,287.1202087402344,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5336482306338446e-08,1.9181430396938634e-14,1.5336464542770045e-08,-3.510044521704003e-08,0.0,0.0,0.0,-8.638016879558563e-08,60.0,-2.0939628484484274e-06,-0.0,-1.606014834408046e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,8.553293184832e-09,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.007040446817882e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,6.652580264443486e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.007030676855265e-09,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,4.2725375237751e-08,285.0341796875,294.1499938964844,283.7240295410156,281.9794311523437,289.7419128417969,287.1202087402344,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.113501420188189e-08,1.1398447832301761e-13,9.113490051504416e-08,-2.085408681296031e-07,0.0,0.0,0.0,-5.133333615958691e-07,60.0,-1.5939698641886935e-05,-0.0,-5.663142641938452e-16,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,8.553293184832e-09,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.007040446817882e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,6.652580264443486e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.007030676855265e-09,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,4.2725375237751e-08,285.0341796875,294.1499938964844,283.7240295410156,281.9794311523437,289.7419128417969,287.1202087402344,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.113501420188189e-08,1.1398447832301761e-13,9.113490051504416e-08,-2.085408681296031e-07,0.0,0.0,0.0,-5.133333615958691e-07,60.0,-1.5939698641886935e-05,-0.0,-5.663142641938452e-16,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,1.1952300837947405e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,1.258636359580123e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.296260117253041e-08,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,1.2586349384946516e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,5.970408665234572e-07,285.0340881347656,294.1499938964844,283.6951599121094,281.9523010253906,289.7419128417969,287.12017822265625,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2735172276734374e-06,1.5928573564305548e-12,1.2735156360577091e-06,-2.9141428967705e-06,0.0,0.0,0.0,-7.17336661182344e-06,60.0,-0.0005237774457782,-0.0,-1.105843864287852e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,1.1952300837947405e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,1.258636359580123e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.296260117253041e-08,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,1.2586349384946516e-07,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,5.970408665234572e-07,285.0340881347656,294.1499938964844,283.6951599121094,281.9523010253906,289.7419128417969,287.12017822265625,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2735172276734374e-06,1.5928573564305548e-12,1.2735156360577091e-06,-2.9141428967705e-06,0.0,0.0,0.0,-7.17336661182344e-06,60.0,-0.0005237774457782,-0.0,-1.105843864287852e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,2.8265651508263545e-07,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,2.976512689656375e-07,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,2.1984456566315205e-07,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,2.9765092790512426e-07,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,1.4119245861365926e-06,285.0340881347656,294.1499938964844,283.6797180175781,281.93780517578125,289.7419128417969,287.12017822265625,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.01169552585634e-06,3.766930344040187e-12,3.011691660503857e-06,-6.891557859489694e-06,0.0,0.0,0.0,-1.696404069662094e-05,60.0,-0.0016721525462344,-0.0,-6.184559158198266e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,5.535806621992378e-07,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,5.829477913721348e-07,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,4.305639436097408e-07,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,5.829471092511085e-07,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,2.7652438348013675e-06,285.0340881347656,294.1499938964844,283.6636047363281,281.92266845703125,289.7419128417969,287.12017822265625,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.898415111005306e-06,7.377508326467108e-12,5.898407835047692e-06,-1.349711419607047e-05,0.0,0.0,0.0,-3.322411794215441e-05,60.0,-0.0036953741218894,-0.0,-2.3722068146631026e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,1.578813566993631e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,1.6625687067062245e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,1.2279695056349738e-06,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,1.6625667740299832e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.886483217589557e-06,285.0341491699219,294.1499938964844,283.6295471191406,281.89068603515625,289.74188232421875,287.1202392578125,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.682237780187279e-05,2.104066920693981e-11,1.6822355973999947e-05,-3.8493941246997565e-05,0.0,0.0,0.0,-9.475569822825491e-05,60.0,-0.0117689752951264,-0.0,-1.929534136635436e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,1.578813566993631e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,1.6625687067062245e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,1.2279695056349738e-06,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,1.6625667740299832e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.886483217589557e-06,285.0341491699219,294.1499938964844,283.6295471191406,281.89068603515625,289.74188232421875,287.1202392578125,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.682237780187279e-05,2.104066920693981e-11,1.6822355973999947e-05,-3.8493941246997565e-05,0.0,0.0,0.0,-9.475569822825491e-05,60.0,-0.0117689752951264,-0.0,-1.929534136635436e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,3.3668432024569483e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,3.5454520457278704e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,2.6186630748270545e-06,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,3.545448180375388e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,1.6818039512145333e-05,285.03436279296875,294.1499938964844,283.5932006835937,281.8565673828125,289.7416381835937,287.1204528808594,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.587414539651945e-05,4.4869722520823885e-11,3.587410174077377e-05,-8.20891946204938e-05,0.0,0.0,0.0,-0.0002020689134951,60.0,-0.0275522097945213,-0.0,-8.774785065224222e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,3.3668432024569483e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,3.5454520457278704e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,2.6186630748270545e-06,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,3.545448180375388e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,1.6818039512145333e-05,285.03436279296875,294.1499938964844,283.5932006835937,281.8565673828125,289.7416381835937,287.1204528808594,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.587414539651945e-05,4.4869722520823885e-11,3.587410174077377e-05,-8.20891946204938e-05,0.0,0.0,0.0,-0.0002020689134951,60.0,-0.0275522097945213,-0.0,-8.774785065224222e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,5.536951903195586e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,5.830684131069575e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,4.306530172470957e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,5.830677309859311e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,2.7658159524435177e-05,285.03485107421875,294.1499938964844,283.5548095703125,281.82049560546875,289.74102783203125,287.1209411621094,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.899720417801291e-05,7.379093863724151e-11,5.8997131418436766e-05,-0.0001350004604319,0.0,0.0,0.0,-0.0003323145210742,60.0,-0.0498534329235553,-0.0,-2.373188590087949e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,5.536951903195586e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,5.830684131069575e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,4.306530172470957e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,5.830677309859311e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,2.7658159524435177e-05,285.03485107421875,294.1499938964844,283.5548095703125,281.82049560546875,289.74102783203125,287.1209411621094,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.899720417801291e-05,7.379093863724151e-11,5.8997131418436766e-05,-0.0001350004604319,0.0,0.0,0.0,-0.0003323145210742,60.0,-0.0498534329235553,-0.0,-2.373188590087949e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.429416993749328e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.876592801243532e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,6.5562317104195245e-06,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,8.876582796801813e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,4.21065888076555e-05,285.0357971191406,294.1499938964844,283.5145263671875,281.7826538085937,289.7397155761719,287.12176513671875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.981688733911142e-05,1.1233872165838932e-10,8.981677092378959e-05,-0.0002055236982414,0.0,0.0,0.0,-0.0005059130489826,60.0,-0.0817033872008323,-0.0,-5.500293553950542e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.429416993749328e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,8.876592801243532e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,6.5562317104195245e-06,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,8.876582796801813e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,4.21065888076555e-05,285.0357971191406,294.1499938964844,283.5145263671875,281.7826538085937,289.7397155761719,287.12176513671875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.981688733911142e-05,1.1233872165838932e-10,8.981677092378959e-05,-0.0002055236982414,0.0,0.0,0.0,-0.0005059130489826,60.0,-0.0817033872008323,-0.0,-5.500293553950542e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,1.0900826964643784e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,1.147910916188266e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,8.478445124637801e-06,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,1.1479096428956836e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,5.445176429930143e-05,285.0367431640625,294.1499938964844,283.4937438964844,281.7631530761719,289.7383728027344,287.122314453125,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161499021691,1.4527488934046318e-10,0.0001161497566499,-0.0002657804579939,0.0,0.0,0.0,-0.0006542395567521,60.0,-0.1025443971157074,-0.0,-9.198344308458671e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,1.47301525430521e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,1.5511577657889575e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,1.1456816537247503e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,1.551155946799554e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.357999129453674e-05,285.0382080078125,294.1499938964844,283.4725952148437,281.7432861328125,289.73602294921875,287.122802734375,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569515734445,1.9630780334622955e-10,0.0001569513842696,-0.0003591452841646,0.0,0.0,0.0,-0.0008840640075504,60.0,-0.1344070434570312,-0.0,-1.6795974611127915e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,2.761439282039646e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,2.907931775553152e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,2.1477921109180897e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,2.9079285013722256e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001379392924718,285.0433044433594,294.1499938964844,283.42919921875,281.7025451660156,289.7245178222656,287.119873046875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942346909549,3.6801534042396606e-10,0.0002942343417089,-0.0006732842884957,0.0,0.0,0.0,-0.0016573424218222,60.0,-0.2484550327062606,-0.0,-5.902848876360167e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,2.761439282039646e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,2.907931775553152e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,2.1477921109180897e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,2.9079285013722256e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001379392924718,285.0433044433594,294.1499938964844,283.42919921875,281.7025451660156,289.7245178222656,287.119873046875,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942346909549,3.6801534042396606e-10,0.0002942343417089,-0.0006732842884957,0.0,0.0,0.0,-0.0016573424218222,60.0,-0.2484550327062606,-0.0,-5.902848876360167e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,4.599794192472473e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,4.843810529564507e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,3.577627649065107e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,4.843805072596297e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0002297687315149,285.0491027832031,294.1499938964844,283.38458251953125,281.6606140136719,289.6905822753906,287.0941467285156,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985054838471,6.214173065011153e-10,0.0004985048435628,-0.0011352114379405,0.0,0.0,0.0,-0.0028066656086593,60.0,-0.4507355690002441,-0.0,-1.6378248091086792e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,4.599794192472473e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,4.843810529564507e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,3.577627649065107e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,4.843805072596297e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0002297687315149,285.0491027832031,294.1499938964844,283.38458251953125,281.6606140136719,289.6905822753906,287.0941467285156,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985054838471,6.214173065011153e-10,0.0004985048435628,-0.0011352114379405,0.0,0.0,0.0,-0.0028066656086593,60.0,-0.4507355690002441,-0.0,-1.6378248091086792e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,4.0645503759151325e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,4.280172288417816e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,3.161325730616227e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,4.280167559045367e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0002030322502832,285.0531616210937,294.1499938964844,283.3388977050781,281.6177062988281,289.6243591308594,287.0489807128906,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007566037238575,8.657177752446895e-10,0.0007566028507426,-0.0015193823492154,0.0,0.0,0.0,-0.0042123235762119,60.0,-0.7184390425682068,-0.0,-1.2788376579919714e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,4.0645503759151325e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,4.280172288417816e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,3.161325730616227e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,4.280167559045367e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0002030322502832,285.0531616210937,294.1499938964844,283.3388977050781,281.6177062988281,289.6243591308594,287.0489807128906,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007566037238575,8.657177752446895e-10,0.0007566028507426,-0.0015193823492154,0.0,0.0,0.0,-0.0042123235762119,60.0,-0.7184390425682068,-0.0,-1.2788376579919714e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.003176091937348e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.480788867222144e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.002489292062819e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.480777953285724e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004497262707445,285.0551147460937,294.1499938964844,283.2923889160156,281.57403564453125,289.5512084960937,286.99285888671875,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007486487738788,8.958070951692321e-10,0.0007486479007638,-0.0016064424999058,0.0,0.0,0.0,-0.0042070443741977,60.0,-0.8577249050140381,-0.0,-6.274535735428799e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.003176091937348e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.480788867222144e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.002489292062819e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.480777953285724e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004497262707445,285.0551147460937,294.1499938964844,283.2923889160156,281.57403564453125,289.5512084960937,286.99285888671875,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007486487738788,8.958070951692321e-10,0.0007486479007638,-0.0016064424999058,0.0,0.0,0.0,-0.0042070443741977,60.0,-0.8577249050140381,-0.0,-6.274535735428799e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.003919694805518e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.481571760261431e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.003067730693147e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.481561573920771e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.000449763436336,285.0558776855469,294.1499938964844,283.2688903808594,281.5519714355469,289.5085754394531,286.9646911621094,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007380658644251,8.943794038707154e-10,0.0007380649331025,-0.0016132718883454,0.0,0.0,0.0,-0.0041532022878527,60.0,-0.9179268479347228,-0.0,-6.275570996194801e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.006205800687894e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.483979374635965e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.004845974734053e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.483969188295303e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0004498776397667,285.05859375,294.1499938964844,283.2452697753906,281.52978515625,289.4664611816406,286.9350280761719,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754672801122,9.392342459335623e-10,0.0007546718115918,-0.0017145888414233,0.0,0.0,0.0,-0.0042569860816001,60.0,-0.946556031703949,-0.0,-6.278756359279214e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.020915604196488e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.4994691608008e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.016285962890834e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.499458246864378e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004506124241743,285.071044921875,294.1499938964844,283.19775390625,281.4851379394531,289.36627197265625,286.8568115234375,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081643704324,1.3747699645350051e-09,0.0010081629734486,-0.0026061220560222,0.0,0.0,0.0,-0.0057283705100417,60.0,-1.1515940427780151,-0.0,-6.29927612294523e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.020915604196488e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.4994691608008e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.016285962890834e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.499458246864378e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004506124241743,285.071044921875,294.1499938964844,283.19775390625,281.4851379394531,289.36627197265625,286.8568115234375,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081643704324,1.3747699645350051e-09,0.0010081629734486,-0.0026061220560222,0.0,0.0,0.0,-0.0057283705100417,60.0,-1.1515940427780151,-0.0,-6.29927612294523e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.05815468286164e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.538683661958204e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.045250094961375e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.538673475617544e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004524726246017,285.0705261230469,294.1499938964844,283.1499938964844,281.4403076171875,289.2608947753906,286.7112121582031,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651707368902,1.7916462757838752e-09,0.0009651689324527,-0.0037450741510838,0.0,0.0,0.0,-0.0057010017335414,60.0,-1.2658791542053225,-0.0,-6.35138661664314e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.05815468286164e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.538683661958204e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.045250094961375e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.538673475617544e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004524726246017,285.0705261230469,294.1499938964844,283.1499938964844,281.4403076171875,289.2608947753906,286.7112121582031,285.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651707368902,1.7916462757838752e-09,0.0009651689324527,-0.0037450741510838,0.0,0.0,0.0,-0.0057010017335414,60.0,-1.2658791542053225,-0.0,-6.35138661664314e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.093032713280992e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.57541196839884e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.072377047734335e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.57540178205818e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004542148381005,285.0700378417969,294.1499938964844,283.1022644042969,281.3954467773437,289.1557922363281,286.5044860839844,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688868885859,2.226136386340727e-09,0.0009688846766948,-0.0048836092464625,0.0,0.0,0.0,-0.0059163994155824,60.0,-1.3126829862594604,-0.0,-6.400386354243892e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.093032713280992e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.57541196839884e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.072377047734335e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.57540178205818e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004542148381005,285.0700378417969,294.1499938964844,283.1022644042969,281.3954467773437,289.1557922363281,286.5044860839844,285.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688868885859,2.226136386340727e-09,0.0009688846766948,-0.0048836092464625,0.0,0.0,0.0,-0.0059163994155824,60.0,-1.3126829862594604,-0.0,-6.400386354243892e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.100956231122836e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.583755308995023e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.078539783833548e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.583745850250124e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004546106501948,285.069580078125,294.1499938964844,283.0547180175781,281.3507995605469,289.051513671875,286.2685241699219,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697310742922,2.3248076796988926e-09,0.0009697287459857,-0.0051421639509499,0.0,0.0,0.0,-0.0059653166681528,60.0,-1.3483681678771973,-0.0,-6.411540454109854e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.100956231122836e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.583755308995023e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.078539783833548e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.583745850250124e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0004546106501948,285.069580078125,294.1499938964844,283.0547180175781,281.3507995605469,289.051513671875,286.2685241699219,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697310742922,2.3248076796988926e-09,0.0009697287459857,-0.0051421639509499,0.0,0.0,0.0,-0.0059653166681528,60.0,-1.3483681678771973,-0.0,-6.411540454109854e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
