time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188100,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.099229646380992e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.581937774783e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.07719664205797e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.58192758844234e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004545244155451,285.0693664550781,294.1499938964844,283.0310974121094,281.32861328125,288.9997253417969,286.1513366699219,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695475455373,2.303273349824053e-09,0.0009695452754385,-0.0050857355818152,0.0,0.0,0.0,-0.005954644177109,60.0,-1.3648933172225952,-0.0,-6.409105424154404e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.089166269404814e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.571340342517942e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.069369894452393e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.571330156177282e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0004540217341855,285.06915283203125,294.1499938964844,283.0075988769531,281.3065490722656,288.9481811523437,286.043701171875,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684754186309,2.1778721048804073e-09,0.0009684732649475,-0.0047571375034749,0.0,0.0,0.0,-0.0058924788609147,60.0,-1.3802573680877686,-0.0,-6.394934359832405e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.087585203815252e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.569674875820056e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.068139530019835e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.569665417075156e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004539427754934,285.0687255859375,294.1499938964844,282.9610900878906,281.2628479003906,288.84588623046875,285.850830078125,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158125678164424e-09,0.000968302891124,-0.0047053950838744,0.0,0.0,0.0,-0.0058826822787523,60.0,-1.409833550453186,-0.0,-6.392703966184854e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.087585203815252e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.569674875820056e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.068139530019835e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.569665417075156e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004539427754934,285.0687255859375,294.1499938964844,282.9610900878906,281.2628479003906,288.84588623046875,285.850830078125,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158125678164424e-09,0.000968302891124,-0.0047053950838744,0.0,0.0,0.0,-0.0058826822787523,60.0,-1.409833550453186,-0.0,-6.392703966184854e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.13926851353608e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.624099766369908e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.108337740646675e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.62409030762501e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004565244598779,285.0683288574219,294.1499938964844,282.9154357910156,281.219970703125,288.7442932128906,285.62420654296875,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.801989751333167e-09,0.0009738072985783,-0.00639254366979,0.0,0.0,0.0,-0.0062018670141696,60.0,-1.4444226026535034,-0.0,-6.465618440643084e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.13926851353608e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.624099766369908e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.108337740646675e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.62409030762501e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004565244598779,285.0683288574219,294.1499938964844,282.9154357910156,281.219970703125,288.7442932128906,285.62420654296875,285.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.801989751333167e-09,0.0009738072985783,-0.00639254366979,0.0,0.0,0.0,-0.0062018670141696,60.0,-1.4444226026535034,-0.0,-6.465618440643084e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.21174287213944e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.700418740976602e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.164706767071038e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.700409282231703e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004601447144523,285.0679626464844,294.1499938964844,282.87078857421875,281.17803955078125,288.6429443359375,285.319580078125,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900830570068e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.4843292236328125,-0.0,-6.56856471437095e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.21174287213944e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.700418740976602e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.164706767071038e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.700409282231703e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004601447144523,285.0679626464844,294.1499938964844,282.87078857421875,281.17803955078125,288.6429443359375,285.319580078125,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900830570068e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.4843292236328125,-0.0,-6.56856471437095e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.267595305573197e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.759234671946616e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.208147144410759e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.759224485605956e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004629346658475,285.0675964355469,294.1499938964844,282.8274230957031,281.13726806640625,288.5418395996094,284.9596862792969,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.400729114450996e-09,0.0009874809766188,-0.0105815278366208,0.0,0.0,0.0,-0.0069944453425705,60.0,-1.5244953632354736,-0.0,-6.648453876323401e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.267595305573197e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.759234671946616e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.208147144410759e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.759224485605956e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004629346658475,285.0675964355469,294.1499938964844,282.8274230957031,281.13726806640625,288.5418395996094,284.9596862792969,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.400729114450996e-09,0.0009874809766188,-0.0105815278366208,0.0,0.0,0.0,-0.0069944453425705,60.0,-1.5244953632354736,-0.0,-6.648453876323401e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.262992534786464e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.754387428984046e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.204567373264581e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.754377242643386e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004627047455869,285.0674133300781,294.1499938964844,282.8062438964844,281.1174011230469,288.4915771484375,284.7857360839844,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869947098195,4.343355453073627e-09,0.0009869904024526,-0.0104312077164649,0.0,0.0,0.0,-0.0069660027511417,60.0,-1.5415325164794922,-0.0,-6.641848671051775e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.254930773749948e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.745897841639815e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,7.198296952992678e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.745887655299156e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004623020358849,285.0672607421875,294.1499938964844,282.78546142578125,281.0978698730469,288.44158935546875,284.6268920898437,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986136146821,4.242889151129248e-09,0.0009861319558694,-0.0101679787039756,0.0,0.0,0.0,-0.0069162002764642,60.0,-1.5561469793319702,-0.0,-6.63028956182643e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.224441600963472e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.71379122347571e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.174583151936531e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.713781764730812e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004607790906447,285.06695556640625,294.1499938964844,282.7452087402344,281.06005859375,288.34259033203125,284.3597106933594,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828873444348,3.862981046154346e-09,0.0009828835027292,-0.0091725811362266,0.0,0.0,0.0,-0.0067278645001351,60.0,-1.5806140899658203,-0.0,-6.586671474906326e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.224441600963472e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.71379122347571e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.174583151936531e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.713781764730812e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0004607790906447,285.06695556640625,294.1499938964844,282.7452087402344,281.06005859375,288.34259033203125,284.3597106933594,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828873444348,3.862981046154346e-09,0.0009828835027292,-0.0091725811362266,0.0,0.0,0.0,-0.0067278645001351,60.0,-1.5806140899658203,-0.0,-6.586671474906326e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.19735975912772e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.685272380011156e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.153518527047709e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.685262921266258e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004594262863975,285.066650390625,294.1499938964844,282.706787109375,281.0239562988281,288.2449645996094,284.1502380371094,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800007101148,3.525517211500072e-09,0.0009799972176551,-0.0082883685827255,0.0,0.0,0.0,-0.0065605659037828,60.0,-1.601899027824402,-0.0,-6.548047082333143e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.19735975912772e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.685272380011156e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.153518527047709e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.685262921266258e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004594262863975,285.066650390625,294.1499938964844,282.706787109375,281.0239562988281,288.2449645996094,284.1502380371094,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800007101148,3.525517211500072e-09,0.0009799972176551,-0.0082883685827255,0.0,0.0,0.0,-0.0065605659037828,60.0,-1.601899027824402,-0.0,-6.548047082333143e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.193611913360657e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.681325173005462e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.150603778427467e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.681316441856325e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.00045923909056,285.0663757324219,294.1499938964844,282.6704406738281,280.9898376464844,288.1485595703125,283.9745788574219,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796001249924,3.4787783764755886e-09,0.0009795966325327,-0.0081659033894538,0.0,0.0,0.0,-0.0065373913384974,60.0,-1.6240040063858032,-0.0,-6.54270664313117e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.193611913360657e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.681325173005462e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.150603778427467e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.681316441856325e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.00045923909056,285.0663757324219,294.1499938964844,282.6704406738281,280.9898376464844,288.1485595703125,283.9745788574219,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796001249924,3.4787783764755886e-09,0.0009795966325327,-0.0081659033894538,0.0,0.0,0.0,-0.0065373913384974,60.0,-1.6240040063858032,-0.0,-6.54270664313117e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.21136379474774e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.700018563307822e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.16440990800038e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.700009832158683e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004601258260663,285.0661315917969,294.1499938964844,282.63641357421875,280.95782470703125,288.0531616210937,283.8101501464844,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814908262342,3.699901718334786e-09,0.0009814871009439,-0.0087452894076704,0.0,0.0,0.0,-0.0066470094025135,60.0,-1.648572325706482,-0.0,-6.567992016925929e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.21136379474774e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.700018563307822e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.16440990800038e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.700009832158683e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004601258260663,285.0661315917969,294.1499938964844,282.63641357421875,280.95782470703125,288.0531616210937,283.8101501464844,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814908262342,3.699901718334786e-09,0.0009814871009439,-0.0087452894076704,0.0,0.0,0.0,-0.0066470094025135,60.0,-1.648572325706482,-0.0,-6.567992016925929e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.223945380654186e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.71326808212325e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.174196070991457e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.713259350974111e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.000460754323285,285.0660095214844,294.1499938964844,282.62030029296875,280.9427185058594,288.0057678222656,283.7289733886719,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.8566398963268975e-09,0.0009828272741287,-0.0091559682041406,0.0,0.0,0.0,-0.0067247110418975,60.0,-1.6613909006118774,-0.0,-6.585944589687642e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.236318874172866e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.72629786701873e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.183819980127737e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.726289135869592e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004613724013324,285.06591796875,294.1499938964844,282.6048278808594,280.9281921386719,287.9586181640625,283.648681640625,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841495193541,4.010775267460076e-09,0.0009841454448178,-0.009559822268784,0.0,0.0,0.0,-0.006801123265177,60.0,-1.67410409450531,-0.0,-6.60362360349609e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.255778422812e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.746789146447554e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.198954699561e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.746780415298416e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004623444401659,285.065673828125,294.1499938964844,282.5759582519531,280.90106201171875,287.86492919921875,283.4928283691406,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.6982399225234983,-0.0,-6.631472615481472e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.255778422812e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.746789146447554e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.198954699561e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.746780415298416e-05,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004623444401659,285.065673828125,294.1499938964844,282.5759582519531,280.90106201171875,287.86492919921875,283.4928283691406,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.6982399225234983,-0.0,-6.631472615481472e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.262993989977986e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.754387428984046e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.20456664566882e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.754378697834908e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004627048911061,285.06549072265625,294.1499938964844,282.54998779296875,280.8766784667969,287.7723083496094,283.3502502441406,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343031712039647e-09,0.0009869873756542,-0.0104303592815995,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7188929319381714,-0.0,-6.64181101228678e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.262993989977986e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.754387428984046e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,7.20456664566882e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.754378697834908e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004627048911061,285.06549072265625,294.1499938964844,282.54998779296875,280.8766784667969,287.7723083496094,283.3502502441406,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343031712039647e-09,0.0009869873756542,-0.0104303592815995,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7188929319381714,-0.0,-6.64181101228678e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.256591874873266e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.747646254254504e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.199586980277672e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.747637523105368e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.000462385098217,285.0653076171875,294.1499938964844,282.52618408203125,280.85565185546875,287.6808776855469,283.22607421875,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7354323863983154,-0.0,-6.632628668512552e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.256591874873266e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.747646254254504e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.199586980277672e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.747637523105368e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.000462385098217,285.0653076171875,294.1499938964844,282.52618408203125,280.85565185546875,287.6808776855469,283.22607421875,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7354323863983154,-0.0,-6.632628668512552e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.238974598702045e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.72909401752986e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.185884169302881e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.729085286380724e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004615050856955,285.06512451171875,294.1499938964844,282.5036315917969,280.83837890625,287.5907287597656,283.1215209960937,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689383337323e-09,0.0009844283340498,-0.0096460590139031,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.74854838848114,-0.0,-6.60740084867939e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.238974598702045e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.72909401752986e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.185884169302881e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.729085286380724e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0004615050856955,285.06512451171875,294.1499938964844,282.5036315917969,280.83837890625,287.5907287597656,283.1215209960937,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043689383337323e-09,0.0009844283340498,-0.0096460590139031,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.74854838848114,-0.0,-6.60740084867939e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.227424015989528e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.716930071590468e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.176900544436648e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.716922068037091e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004609281313605,285.0650634765625,294.1499938964844,282.4927673339844,280.8310546875,287.5462341308594,283.0767822265625,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997582940680794e-09,0.0009831975912675,-0.0092689422890543,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7540206909179688,-0.0,-6.590887835500325e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.215480531565844e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.704353578854352e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,7.16761132935062e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.704345575300977e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0004603315610438,285.06500244140625,294.1499938964844,282.4822082519531,280.8246154785156,287.5020751953125,283.0363464355469,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790189474821,0.0,0.0,0.0,-0.0066723194904625,60.0,-1.7590255737304688,-0.0,-6.57383552038482e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.196226892527191e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.684078395366667e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.152635953389108e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.684070391813292e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004593697958625,285.0648498535156,294.1499938964844,282.4618835449219,280.8140869140625,287.4147033691406,282.9653625488281,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017032664654e-09,0.0009798730025067,-0.0082503743469715,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7685043811798096,-0.0,-6.546390096673349e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.196226892527191e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.684078395366667e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.152635953389108e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.684070391813292e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004593697958625,285.0648498535156,294.1499938964844,282.4618835449219,280.8140869140625,287.4147033691406,282.9653625488281,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017032664654e-09,0.0009798730025067,-0.0082503743469715,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7685043811798096,-0.0,-6.546390096673349e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.19427620829083e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.682024392532183e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.151118916226551e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.682015661383048e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004592723562382,285.0647277832031,294.1499938964844,282.4425048828125,280.8065795898437,287.32861328125,282.9036865234375,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866740605821182e-09,0.0009796641534194,-0.0081865927204489,0.0,0.0,0.0,-0.0065413056872785,60.0,-1.7792290449142456,-0.0,-6.543609032405584e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.19427620829083e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.682024392532183e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.151118916226551e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.682015661383048e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0004592723562382,285.0647277832031,294.1499938964844,282.4425048828125,280.8065795898437,287.32861328125,282.9036865234375,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.4866740605821182e-09,0.0009796641534194,-0.0081865927204489,0.0,0.0,0.0,-0.0065413056872785,60.0,-1.7792290449142456,-0.0,-6.543609032405584e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.21502651181072e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.70387482084334e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.16725699021481e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.703866817289963e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004603088891599,285.0646057128906,294.1499938964844,282.424072265625,280.8018798828125,287.2436218261719,282.8446655273437,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745156185175347e-09,0.000981873832643,-0.0088638635352253,0.0,0.0,0.0,-0.0066694431006908,60.0,-1.7930999994277954,-0.0,-6.57317329455509e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.21502651181072e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.70387482084334e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.16725699021481e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.703866817289963e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004603088891599,285.0646057128906,294.1499938964844,282.424072265625,280.8018798828125,287.2436218261719,282.8446655273437,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745156185175347e-09,0.000981873832643,-0.0088638635352253,0.0,0.0,0.0,-0.0066694431006908,60.0,-1.7930999994277954,-0.0,-6.57317329455509e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.246383706340566e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.736896026879548e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.191646727733314e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.736888023326172e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004618752573151,285.06451416015625,294.1499938964844,282.406494140625,280.7996826171875,287.1595153808594,282.7847595214844,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135801923155213e-09,0.0009852143703028,-0.0098874047398567,0.0,0.0,0.0,-0.0068631037138402,60.0,-1.809742212295532,-0.0,-6.617980119472122e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
