time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190440,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.246383706340566e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.736896026879548e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.191646727733314e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.736888023326172e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004618752573151,285.06451416015625,294.1499938964844,282.406494140625,280.7996826171875,287.1595153808594,282.7847595214844,285.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135801923155213e-09,0.0009852143703028,-0.0098874047398567,0.0,0.0,0.0,-0.0068631037138402,60.0,-1.809742212295532,-0.0,-6.617980119472122e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.258544741896912e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.749701712280512e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.201104745035991e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.749693708727136e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004624827415682,285.0644836425781,294.1499938964844,282.3979797363281,280.7994689941406,287.1177978515625,282.7549133300781,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294963489785e-09,0.0009865101892501,-0.0102843269705772,0.0,0.0,0.0,-0.0069382069632411,60.0,-1.8180981874465945,-0.0,-6.63539765355381e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.26530992728658e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.75682632997632e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.206366717582569e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.756818326422945e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004628206661436,285.0644226074219,294.1499938964844,282.3896484375,280.7998046875,287.07635498046875,282.7257995605469,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8258056640625,-0.0,-6.645095851354199e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.243342356057838e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.733692422742024e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.189280586317182e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.733684419188648e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004617233353201,285.0643615722656,294.1499938964844,282.3734741210937,280.802001953125,286.9942932128906,282.6727294921875,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829187088564e-09,0.0009848934132605,-0.0097879087552428,0.0,0.0,0.0,-0.006844297517091,60.0,-1.8371464014053345,-0.0,-6.613618097617291e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.243342356057838e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.733692422742024e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.189280586317182e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.733684419188648e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004617233353201,285.0643615722656,294.1499938964844,282.3734741210937,280.802001953125,286.9942932128906,282.6727294921875,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829187088564e-09,0.0009848934132605,-0.0097879087552428,0.0,0.0,0.0,-0.006844297517091,60.0,-1.8371464014053345,-0.0,-6.613618097617291e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.178150503430516e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.66504230746068e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.138575165299699e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.665034303907304e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004584668786264,285.0643005371094,294.1499938964844,282.35791015625,280.8059997558594,286.91387939453125,282.6334228515625,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285568039856912e-09,0.0009779470274224,-0.0076596466824412,0.0,0.0,0.0,-0.0064416211098432,60.0,-1.837842583656311,-0.0,-6.520652817698648e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.178150503430516e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.66504230746068e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.138575165299699e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.665034303907304e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004584668786264,285.0643005371094,294.1499938964844,282.35791015625,280.8059997558594,286.91387939453125,282.6334228515625,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285568039856912e-09,0.0009779470274224,-0.0076596466824412,0.0,0.0,0.0,-0.0064416211098432,60.0,-1.837842583656311,-0.0,-6.520652817698648e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.112625411944464e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.596040763426572e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.087611447786912e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.596033487468958e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004551938036456,285.0642395019531,294.1499938964844,282.3428649902344,280.8116149902344,286.8351135253906,282.6067810058594,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469165094609593e-09,0.0009709651931189,-0.0055204299278557,0.0,0.0,0.0,-0.0060368911363184,60.0,-1.8345389366149905,-0.0,-6.427875831604979e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.112625411944464e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.596040763426572e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.087611447786912e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.596033487468958e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004551938036456,285.0642395019531,294.1499938964844,282.3428649902344,280.8116149902344,286.8351135253906,282.6067810058594,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469165094609593e-09,0.0009709651931189,-0.0055204299278557,0.0,0.0,0.0,-0.0060368911363184,60.0,-1.8345389366149905,-0.0,-6.427875831604979e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.083210170501844e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.56506555667147e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.064732926664874e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.565058280713856e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004537244676612,285.064208984375,294.1499938964844,282.3282470703125,280.81854248046875,286.75787353515625,282.5883178710937,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102654050872843e-09,0.0009678294300101,-0.0045600375160574,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8339648246765137,-0.0,-6.386441242511864e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.083210170501844e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.56506555667147e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.064732926664874e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.565058280713856e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004537244676612,285.064208984375,294.1499938964844,282.3282470703125,280.81854248046875,286.75787353515625,282.5883178710937,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102654050872843e-09,0.0009678294300101,-0.0045600375160574,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8339648246765137,-0.0,-6.386441242511864e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.087947546504438e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.570053953211756e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.068417471600696e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.57004667725414e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004539611109066,285.0641784667969,294.1499938964844,282.32110595703125,280.8224792480469,286.7197265625,282.579833984375,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656853516547e-09,0.000968333275523,-0.0047146482393145,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.836770296096801,-0.0,-6.393102580659615e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.098337613977492e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.580995538271964e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.076498150127009e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.58098826231435e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004544801195152,285.0641784667969,294.1499938964844,282.3139953613281,280.8266296386719,286.6817932128906,282.5707397460937,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.291086431682743e-09,0.0009694399777799,-0.0050538019277155,0.0,0.0,0.0,-0.0059485975652933,60.0,-1.8416450023651123,-0.0,-6.407727681789765e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.09957234398462e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.582295024301855e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.07745784893632e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.582287748344244e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004545417905319,285.06414794921875,294.1499938964844,282.300048828125,280.8355712890625,286.6066589355469,282.5517272949219,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695747867226,2.306431046150692e-09,0.0009695724584162,-0.0050940099172294,0.0,0.0,0.0,-0.0059562106616795,60.0,-1.8519697189331048,-0.0,-6.409462116607756e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.09957234398462e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.582295024301855e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.07745784893632e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.582287748344244e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004545417905319,285.06414794921875,294.1499938964844,282.300048828125,280.8355712890625,286.6066589355469,282.5517272949219,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695747867226,2.306431046150692e-09,0.0009695724584162,-0.0050940099172294,0.0,0.0,0.0,-0.0059562106616795,60.0,-1.8519697189331048,-0.0,-6.409462116607756e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.086925274459644e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.568977111484855e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.067621481837705e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.568970563123004e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.000453910062788,285.0641174316406,294.1499938964844,282.2862854003906,280.8451843261719,286.5326538085937,282.5341186523437,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968228385318,2.1488357759835708e-09,0.0009682262316346,-0.0046810498461127,0.0,0.0,0.0,-0.0058780908584594,60.0,-1.8593778610229488,-0.0,-6.391654494564136e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.086925274459644e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.568977111484855e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.067621481837705e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.568970563123004e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.000453910062788,285.0641174316406,294.1499938964844,282.2862854003906,280.8451843261719,286.5326538085937,282.5341186523437,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968228385318,2.1488357759835708e-09,0.0009682262316346,-0.0046810498461127,0.0,0.0,0.0,-0.0058780908584594,60.0,-1.8593778610229488,-0.0,-6.391654494564136e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.054192923940718e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.534507989883424e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.042162178549916e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.534500713925809e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004522750095929,285.0641174316406,294.1499938964844,282.27264404296875,280.8551940917969,286.4598693847656,282.5204772949219,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647392434999,1.740989796772396e-09,0.0009647374972701,-0.00361233134754,0.0,0.0,0.0,-0.0056758979335427,60.0,-1.862577199935913,-0.0,-6.345685932274138e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.054192923940718e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.534507989883424e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.042162178549916e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.534500713925809e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004522750095929,285.0641174316406,294.1499938964844,282.27264404296875,280.8551940917969,286.4598693847656,282.5204772949219,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647392434999,1.740989796772396e-09,0.0009647374972701,-0.00361233134754,0.0,0.0,0.0,-0.0056758979335427,60.0,-1.862577199935913,-0.0,-6.345685932274138e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.0187560999766e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.49719178606756e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.014600851107389e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.497184510109946e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004505048855207,285.0641174316406,294.1499938964844,282.259033203125,280.8653869628906,286.3883361816406,282.5113830566406,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609633707441,1.2994630926854711e-09,0.0009609620901755,-0.0024553413968533,0.0,0.0,0.0,-0.005457014311105,60.0,-1.8644436597824097,-0.0,-6.296107812886477e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.0187560999766e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.49719178606756e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.014600851107389e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.497184510109946e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004505048855207,285.0641174316406,294.1499938964844,282.259033203125,280.8653869628906,286.3883361816406,282.5113830566406,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609633707441,1.2994630926854711e-09,0.0009609620901755,-0.0024553413968533,0.0,0.0,0.0,-0.005457014311105,60.0,-1.8644436597824097,-0.0,-6.296107812886477e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.005027095554397e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.482733730692416e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.003921928117052e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.482727182330564e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004498190828599,285.0641174316406,294.1499938964844,282.2522277832031,280.8704833984375,286.3530578613281,282.50860595703125,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594998555257,1.1283995959843194e-09,0.0009594987495802,-0.0020070793107151,0.0,0.0,0.0,-0.0053722080774605,60.0,-1.86516273021698,-0.0,-6.276951580730383e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.003359446069226e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.480978042120114e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.002625352470204e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,9.4809707661625e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004497357876971,285.0644836425781,294.1499938964844,282.2453918457031,280.8755187988281,286.3208923339844,282.50640869140625,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008300871122628,9.78165659581975e-10,0.0008300861227326,-0.0017415256006643,0.0,0.0,0.0,-0.0046536857262253,60.0,-1.785914421081543,-0.0,-6.274625263813506e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,4.133345646550879e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,4.3526153604034334e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,3.214830212527886e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,4.352612086222507e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0002064688887912,285.0666198730469,294.1499938964844,282.23162841796875,280.8853759765625,286.26092529296875,282.5023193359375,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508457103744,9.619353091849803e-10,0.0008508447208441,-0.0016780976438894,0.0,0.0,0.0,-0.0047298911958932,60.0,-1.645742416381836,-0.0,-1.3224580541759678e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,4.133345646550879e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,4.3526153604034334e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,3.214830212527886e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,4.352612086222507e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0002064688887912,285.0666198730469,294.1499938964844,282.23162841796875,280.8853759765625,286.26092529296875,282.5023193359375,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508457103744,9.619353091849803e-10,0.0008508447208441,-0.0016780976438894,0.0,0.0,0.0,-0.0047298911958932,60.0,-1.645742416381836,-0.0,-1.3224580541759678e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.003232844406739e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.480844892095774e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.002527127042413e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.480838343733922e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004497295012697,285.069091796875,294.1499938964844,282.2176818847656,280.89471435546875,286.22564697265625,282.4969787597656,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007122273091226,8.585169797292732e-10,0.0007122264360077,-0.0015448277117684,0.0,0.0,0.0,-0.0040070875547826,60.0,-1.1509798765182495,-0.0,-6.274444075415886e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.003232844406739e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.480844892095774e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.002527127042413e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.480838343733922e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004497295012697,285.069091796875,294.1499938964844,282.2176818847656,280.89471435546875,286.22564697265625,282.4969787597656,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007122273091226,8.585169797292732e-10,0.0007122264360077,-0.0015448277117684,0.0,0.0,0.0,-0.0040070875547826,60.0,-1.1509798765182495,-0.0,-6.274444075415886e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.152056135353632e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,4.3723182898247615e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,3.2293824915541336e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,4.372315015643835e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0002074035000987,285.07159423828125,294.1499938964844,282.2034606933594,280.9032897949219,286.18072509765625,282.4933776855469,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000557247782126,6.683649744765319e-10,0.0005572470836341,-0.0011998951667919,0.0,0.0,0.0,-0.0031212796457111,60.0,-1.2444781064987185,-0.0,-1.3344569005369069e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.152056135353632e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,4.3723182898247615e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,3.2293824915541336e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,4.372315015643835e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0002074035000987,285.07159423828125,294.1499938964844,282.2034606933594,280.9032897949219,286.18072509765625,282.4933776855469,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000557247782126,6.683649744765319e-10,0.0005572470836341,-0.0011998951667919,0.0,0.0,0.0,-0.0031212796457111,60.0,-1.2444781064987185,-0.0,-1.3344569005369069e-08,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,2.985165156133008e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,3.143524736515246e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,2.321799001947511e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,3.143522553727962e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0001491149741923,285.0821533203125,294.1499938964844,282.1888732910156,280.9109191894531,286.1545104980469,282.5003662109375,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180786443408,3.9783573657636845e-10,0.0003180782368872,-0.0007278386037796,0.0,0.0,0.0,-0.0017916475189849,60.0,-0.883553683757782,-0.0,-6.8978658340768115e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,2.985165156133008e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,3.143524736515246e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,2.321799001947511e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,3.143522553727962e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0001491149741923,285.0821533203125,294.1499938964844,282.1888732910156,280.9109191894531,286.1545104980469,282.5003662109375,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180786443408,3.9783573657636845e-10,0.0003180782368872,-0.0007278386037796,0.0,0.0,0.0,-0.0017916475189849,60.0,-0.883553683757782,-0.0,-6.8978658340768115e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,2.240920184704009e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.3597986000822857e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,1.742940912663471e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,2.3597969629918225e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001119384469348,285.0852355957031,294.1499938964844,282.1814270019531,280.9142761230469,286.1497802734375,282.504638671875,285.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371277514612,2.9699756542989064e-10,0.0002371274604229,-0.00054368423298,0.0,0.0,0.0,-0.0013359251897782,60.0,-0.6768671274185181,-0.0,-3.887145272329917e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,1.641346898395568e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,1.728418646962382e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,1.2766054169333074e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.7284173736697994e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,8.198856812668964e-05,285.0874938964844,294.1499938964844,282.1738586425781,280.91729736328125,286.147216796875,282.5087890625,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748909271555,2.1874403677291101e-10,0.0001748907088767,-0.0004001912020612,0.0,0.0,0.0,-0.0009851105278357,60.0,-0.5099177360534668,-0.0,-2.0853492266326157e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,1.2083406545571052e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,1.272441750188591e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.39822075451957e-06,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,1.2724409316433594e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,6.035903061274439e-05,285.0890808105469,294.1499938964844,282.1658630371094,280.9200744628906,286.1458740234375,282.5119323730469,285.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287524937652,1.6103664235433968e-10,0.0001287523191422,-0.0002946158056147,0.0,0.0,0.0,-0.0007252257782965,60.0,-0.3772672414779663,-0.0,-1.130203819421638e-09,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.446488547837362e-06,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.947614671546036e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.347281552938512e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.94760739558842e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,4.718710260931402e-05,285.0900573730469,294.1499938964844,282.1583557128906,280.9222717285156,286.1451416015625,282.5140075683594,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100655001006,1.2589389253303549e-10,0.0001006548700388,-0.0002303223736817,0.0,0.0,0.0,-0.0005669607198797,60.0,-0.2860786616802215,-0.0,-6.907466820749161e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,6.296101673797239e-06,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.630103143834276e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,4.8969764065986965e-06,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,6.630098596360767e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,3.145028676954098e-05,285.0911865234375,294.1499938964844,282.1422424316406,280.9255676269531,286.1443786621094,282.5165405273437,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.708652654197067e-05,8.3908296977242e-11,6.70864392304793e-05,-0.0001535099290776,0.0,0.0,0.0,-0.0003778791287913,60.0,-0.1753908395767212,-0.0,-3.068466869482478e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,6.296101673797239e-06,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.630103143834276e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,4.8969764065986965e-06,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,6.630098596360767e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,3.145028676954098e-05,285.0911865234375,294.1499938964844,282.1422424316406,280.9255676269531,286.1443786621094,282.5165405273437,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.708652654197067e-05,8.3908296977242e-11,6.70864392304793e-05,-0.0001535099290776,0.0,0.0,0.0,-0.0003778791287913,60.0,-0.1753908395767212,-0.0,-3.068466869482478e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,4.02831165047246e-06,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,4.242009254085133e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,3.1331367154052714e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,4.242006525601028e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.012222284974996e-05,285.0917358398437,294.1499938964844,282.1254577636719,280.92694091796875,286.1440734863281,282.51776123046875,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292291487217881e-05,5.368566008412401e-11,4.29228603024967e-05,-9.821767162065952e-05,0.0,0.0,0.0,-0.0002417724172119,60.0,-0.1160162240266799,-0.0,-1.2560996687227544e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,4.02831165047246e-06,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,4.242009254085133e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,3.1331367154052714e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,4.242006525601028e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,2.012222284974996e-05,285.0917358398437,294.1499938964844,282.1254577636719,280.92694091796875,286.1440734863281,282.51776123046875,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292291487217881e-05,5.368566008412401e-11,4.29228603024967e-05,-9.821767162065952e-05,0.0,0.0,0.0,-0.0002417724172119,60.0,-0.1160162240266799,-0.0,-1.2560996687227544e-10,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
