time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192780,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,1.983779839065392e-06,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,2.089017016260186e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.5429424138346803e-06,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,2.0890156520181336e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.909376785799395e-06,285.0918884277344,294.1499938964844,282.10791015625,280.9262084960937,286.1439514160156,282.5181884765625,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.113800110237208e-05,2.6438217934354743e-11,2.113797381753102e-05,-4.836855441681109e-05,0.0,0.0,0.0,-0.0001190642360597,60.0,-0.0679573714733123,-0.0,-3.046245200533093e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,1.983779839065392e-06,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,2.089017016260186e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,1.5429424138346803e-06,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,2.0890156520181336e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.909376785799395e-06,285.0918884277344,294.1499938964844,282.10791015625,280.9262084960937,286.1439514160156,282.5181884765625,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.113800110237208e-05,2.6438217934354743e-11,2.113797381753102e-05,-4.836855441681109e-05,0.0,0.0,0.0,-0.0001190642360597,60.0,-0.0679573714733123,-0.0,-3.046245200533093e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,1.237507945006655e-06,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,1.3031564094490022e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.625078973840573e-07,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,1.3031554999543005e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,6.181599928822834e-06,285.09185791015625,294.1499938964844,282.0988464355469,280.9249572753906,286.1439514160156,282.5182189941406,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3186259820940904e-05,1.649257466707077e-11,1.3186243450036272e-05,-3.017309973074589e-05,0.0,0.0,0.0,-7.427437230944633e-05,60.0,-0.0481186993420124,-0.0,-1.1854247618237055e-11,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.026700927781349e-07,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.399459605039738e-07,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,5.46522130662197e-07,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.39945448913204e-07,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,3.509977659632568e-06,285.0918884277344,294.1499938964844,282.08953857421875,280.9231262207031,286.1439514160156,282.5182189941406,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.487354196200613e-06,9.364701722414104e-12,7.487344646506244e-06,-1.7132697394117713e-05,0.0,0.0,0.0,-4.217408422846347e-05,60.0,-0.0321341156959533,-0.0,-3.821914139334748e-12,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,1.3140673615907872e-07,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,1.383777288310739e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.0220541213357137e-07,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,1.383776293550909e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,6.564029604305688e-07,285.091796875,294.1499938964844,282.0702514648437,280.9174499511719,286.1439514160156,282.5181884765625,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4002758916831226e-06,1.7513676056277185e-12,1.4002741863805568e-06,-3.20409526466392e-06,0.0,0.0,0.0,-7.887327228672802e-06,60.0,-0.0111106624826788,-0.0,-1.3366362866789466e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,1.3140673615907872e-07,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,1.383777288310739e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.0220541213357137e-07,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,1.383776293550909e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,6.564029604305688e-07,285.091796875,294.1499938964844,282.0702514648437,280.9174499511719,286.1439514160156,282.5181884765625,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4002758916831226e-06,1.7513676056277185e-12,1.4002741863805568e-06,-3.20409526466392e-06,0.0,0.0,0.0,-7.887327228672802e-06,60.0,-0.0111106624826788,-0.0,-1.3366362866789466e-13,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.182360070435152e-09,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.298131906997014e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.697394114152928e-09,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.2981303526847796e-09,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.0901326064072236e-08,285.0917358398437,294.1499938964844,282.04998779296875,280.9089660644531,286.1439514160156,282.5181579589844,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3270503746175564e-08,2.9071027947110215e-14,2.3270475324466133e-08,-5.3235545749430464e-08,0.0,0.0,0.0,-1.310545485466719e-07,60.0,-0.0029657979030162,-0.0,-3.686640758008398e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.182360070435152e-09,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.298131906997014e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.697394114152928e-09,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.2981303526847796e-09,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.0901326064072236e-08,285.0917358398437,294.1499938964844,282.04998779296875,280.9089660644531,286.1439514160156,282.5181579589844,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3270503746175564e-08,2.9071027947110215e-14,2.3270475324466133e-08,-5.3235545749430464e-08,0.0,0.0,0.0,-1.310545485466719e-07,60.0,-0.0029657979030162,-0.0,-3.686640758008398e-17,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,282.027587890625,280.89703369140625,286.1439514160156,282.5181579589844,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-0.0006867251941002,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,282.027587890625,280.89703369140625,286.1439514160156,282.5181579589844,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-0.0006867251941002,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,282.00201416015625,280.8813171386719,286.1439514160156,282.5181579589844,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.292975580739213e-13,2.557735305037721e-18,6.29295010198816e-13,6.84799927267582e-13,0.0,0.0,0.0,0.0,60.0,-0.0001487902918597,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,282.00201416015625,280.8813171386719,286.1439514160156,282.5181579589844,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.292975580739213e-13,2.557735305037721e-18,6.29295010198816e-13,6.84799927267582e-13,0.0,0.0,0.0,0.0,60.0,-0.0001487902918597,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.9881286621094,280.8721008300781,286.1439514160156,282.5181579589844,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761481454867067e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-7.758323772577569e-05,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.9735717773437,280.862060546875,286.1439514160156,282.5181579589844,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.179831715461379e-13,3.794561192730845e-18,5.179793768385343e-13,-2.6781532720676626e-12,0.0,0.0,0.0,0.0,60.0,-4.26321457780432e-05,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.9552001953125,280.848876953125,286.1439514160156,282.5181579589844,285.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761479386915524e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-2.3080794562702067e-05,-0.0,-8.56360620687165e-38,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.94244384765625,280.8394775390625,286.1439514160156,282.5181579589844,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,2.0818657128079958e-12,5.164151119702376e-19,-2.081866363329299e-12,3.3403039449014797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5650388377252966e-05,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.90887451171875,280.81378173828125,286.1439514160156,282.5181579589844,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761477318964e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-9.497067367192358e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.90887451171875,280.81378173828125,286.1439514160156,282.5181579589844,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761477318964e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-9.497067367192358e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.87310791015625,280.7852783203125,286.1439514160156,282.5181579589844,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348280041180108e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.748204552626703e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.87310791015625,280.7852783203125,286.1439514160156,282.5181579589844,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348280041180108e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.748204552626703e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.8353576660156,280.7541198730469,286.1439514160156,282.5181579589844,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761479386915524e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-6.962797215237515e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.8353576660156,280.7541198730469,286.1439514160156,282.5181579589844,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761479386915524e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-6.962797215237515e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.8158264160156,280.7376403808594,286.1439514160156,282.5181579589844,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.229146550848272e-12,5.835880817111656e-18,3.2291406961565405e-12,-5.333657560752103e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.674443739029812e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.7958679199219,280.7206115722656,286.1439514160156,282.5181579589844,285.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,2.1375230144921042e-12,1.1348282109131641e-18,-2.1375240986942767e-12,1.6588273723389113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.413187747966731e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.7548522949219,280.6849365234375,286.1439514160156,282.5181579589844,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2848036356919467e-12,5.217467769867518e-18,3.2847984315215184e-12,-3.652180988189535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.941888957750052e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.7548522949219,280.6849365234375,286.1439514160156,282.5181579589844,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2848036356919467e-12,5.217467769867518e-18,3.2847984315215184e-12,-3.652180988189535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.941888957750052e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.7125549316406,280.6473388671875,286.1439514160156,282.5181579589844,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.292975580739213e-13,2.5577348914474144e-18,6.29295010198816e-13,6.84799927267582e-13,0.0,0.0,0.0,0.0,60.0,-5.514789791050134e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.7125549316406,280.6473388671875,286.1439514160156,282.5181579589844,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.292975580739213e-13,2.5577348914474144e-18,6.29295010198816e-13,6.84799927267582e-13,0.0,0.0,0.0,0.0,60.0,-5.514789791050134e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.669189453125,280.6080627441406,286.1439514160156,282.5181579589844,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2848036356919467e-12,5.217467769867518e-18,3.2847984315215184e-12,-3.652180988189535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.12127780893934e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.669189453125,280.6080627441406,286.1439514160156,282.5181579589844,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2848036356919467e-12,5.217467769867518e-18,3.2847984315215184e-12,-3.652180988189535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.12127780893934e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.6249694824219,280.5673217773437,286.1439514160156,282.5181579589844,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761481454867067e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-4.754636393045075e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.6249694824219,280.5673217773437,286.1439514160156,282.5181579589844,285.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.1761481454867067e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-4.754636393045075e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,-2.558452852786247e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-2.6941759912434153e-13,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,-1.9899110571125485e-13,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,-2.694174093889612e-13,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,-1.277998323487295e-12,285.0917358398437,294.1499938964844,281.6026611328125,280.5465087890625,286.1439514160156,282.5181579589844,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.292975580739213e-13,2.5577348914474144e-18,6.29295010198816e-13,6.84799927267582e-13,0.0,0.0,0.0,0.0,60.0,-4.581255325319944e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.5802001953125,280.525390625,286.1439514160156,282.5181579589844,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.179831715461379e-13,3.794561192730845e-18,5.179793768385343e-13,-2.6781532720676626e-12,0.0,0.0,0.0,0.0,60.0,-4.415069724927889e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.54949951171875,280.4963073730469,286.1439514160156,282.5181579589844,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-4.198514034214895e-06,-0.0,-4.758809584847079e-42,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.5350341796875,280.48248291015625,286.1439514160156,282.5181579589844,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-4.101098511455348e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.48974609375,280.4388427734375,286.1439514160156,282.5181579589844,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.179831715461379e-13,3.794561192730845e-18,5.179793768385343e-13,-2.6781532720676626e-12,0.0,0.0,0.0,0.0,60.0,-3.810148655247758e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.558452852786247e-13,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,2.6941759912434153e-13,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,1.9899110571125485e-13,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,2.694174093889612e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,1.277998323487295e-12,285.0917358398437,294.1499938964844,281.48974609375,280.4388427734375,286.1439514160156,282.5181579589844,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.179831715461379e-13,3.794561192730845e-18,5.179793768385343e-13,-2.6781532720676626e-12,0.0,0.0,0.0,0.0,60.0,-3.810148655247758e-06,-0.0,-5.066788513209878e-25,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.44451904296875,280.3946838378906,286.1439514160156,282.5181579589844,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-3.540103307386744e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0,285.0917358398437,294.1499938964844,281.44451904296875,280.3946838378906,286.1439514160156,282.5181579589844,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7364036481003e-13,3.176148352281859e-18,5.736371664136208e-13,-9.966766995050946e-13,0.0,0.0,0.0,0.0,60.0,-3.540103307386744e-06,-0.0,-0.0,0.0,283.3070678710937,284.4676513671875,288.8612670898437,289.6173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.002810028209109e-21,4.5014050141045545e-21,4.5014050141045545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
